time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17899920,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.8482971191406,291.5452880859375,295.06219482421875,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544268791628233e-18,-9.467602483242965e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,5.555846200877568e-06,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.7723693847656,291.48260498046875,295.06219482421875,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.35442667236767e-18,-9.467602483242965e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,6.0418324210331775e-06,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.7723693847656,291.48260498046875,295.06219482421875,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.35442667236767e-18,-9.467602483242965e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,6.0418324210331775e-06,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.7311096191406,291.4486694335937,295.06219482421875,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544268791628233e-18,-9.467602483242965e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,4.554134648060426e-06,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.6878967285156,291.4132080078125,295.06219482421875,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544269825603997e-18,-9.467602483242965e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,3.401903768462944e-06,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.59619140625,291.3382263183594,295.06219482421875,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.972840029804537e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,1.6893841348064598e-06,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.59619140625,291.3382263183594,295.06219482421875,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.972840029804537e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,1.6893841348064598e-06,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.4985656738281,291.25860595703125,295.06219482421875,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.972840029804537e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,1.0462982800163443e-06,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.4985656738281,291.25860595703125,295.06219482421875,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.972840029804537e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,1.0462982800163443e-06,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.3963928222656,291.17547607421875,295.06219482421875,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544274995482825e-18,-9.467602483242965e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,7.339891112678743e-07,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.3963928222656,291.17547607421875,295.06219482421875,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544274995482825e-18,-9.467602483242965e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,7.339891112678743e-07,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.2909851074219,291.08984375,295.06219482421875,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.9728404433948442e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,3.657489514807821e-06,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.2909851074219,291.08984375,295.06219482421875,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.9728404433948442e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,3.657489514807821e-06,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.2374572753906,291.0464172363281,295.06219482421875,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.972840236599691e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,8.41196651890641e-06,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,5.116867758496457e-13,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,5.388314035410797e-13,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,3.979793924968611e-13,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,5.388311324905359e-13,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,2.5559658556328912e-12,285.0031433105469,294.1499938964844,291.1836242675781,291.00274658203125,295.06219482421875,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,1.0580732253892557e-12,2.591253077048676e-18,-1.0580758274744697e-12,-2.43850621119146e-12,0.0,0.0,0.0,0.0,60.0,1.2301609785936307e-05,-0.0,-2.0267154052839512e-24,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.07568359375,290.915283203125,295.06219482421875,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.65309009970277e-12,4.632573321814947e-18,1.653085437633428e-12,-5.094010283035466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.525680247345008e-05,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.07568359375,290.915283203125,295.06219482421875,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.65309009970277e-12,4.632573321814947e-18,1.653085437633428e-12,-5.094010283035466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.525680247345008e-05,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,290.9684753417969,290.8285217285156,295.06219482421875,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7087472929666614e-12,4.014160688161115e-18,1.7087432814186232e-12,-3.412533710472898e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8537250070949085e-05,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,290.9684753417969,290.8285217285156,295.06219482421875,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7087472929666614e-12,4.014160688161115e-18,1.7087432814186232e-12,-3.412533710472898e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8537250070949085e-05,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,290.86334228515625,290.7434997558594,295.06219482421875,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.972842097756069e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,1.7153935914393514e-05,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,290.86334228515625,290.7434997558594,295.06219482421875,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.972842097756069e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,1.7153935914393514e-05,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,290.7615661621094,290.6613464355469,295.06219482421875,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544294641022373e-18,-9.467602483242965e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,9.610969755158294e-06,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,290.7615661621094,290.6613464355469,295.06219482421875,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544294641022373e-18,-9.467602483242965e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,9.610969755158294e-06,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,5.116867758496457e-13,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,5.388314035410797e-13,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,3.979793924968611e-13,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,5.388311324905359e-13,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,2.5559658556328912e-12,285.0031433105469,294.1499938964844,290.7123718261719,290.62164306640625,295.06219482421875,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,3.713579357217389e-12,-6.847700963686015e-20,-3.713579357217389e-12,1.8984744332151138e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.337636816373561e-06,-0.0,-2.0267154052839512e-24,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,290.6645202636719,290.5830993652344,295.06219482421875,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,3.65792205553328e-12,-6.8689047047130505e-19,-3.657921621852411e-12,3.579951222618117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.415682143298907e-06,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,290.573486328125,290.5098571777344,295.0621643066406,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544289471143545e-18,-9.467602483242965e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,1.995396996790077e-05,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,290.573486328125,290.5098571777344,295.0621643066406,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544289471143545e-18,-9.467602483242965e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,1.995396996790077e-05,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,290.4898376464844,290.4427490234375,295.0621643066406,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544289471143545e-18,-9.467602483242965e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,1.262009027414024e-05,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,290.4898376464844,290.4427490234375,295.0621643066406,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544289471143545e-18,-9.467602483242965e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,1.262009027414024e-05,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,290.4148864746094,290.3828430175781,295.0621643066406,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544288437167777e-18,-9.467602483242965e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,8.544086085748859e-06,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,290.4148864746094,290.3828430175781,295.0621643066406,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544288437167777e-18,-9.467602483242965e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,8.544086085748859e-06,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,290.34991455078125,290.3312683105469,295.0621643066406,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544287403192017e-18,-9.467602483242965e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,6.367349214997375e-06,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,290.34991455078125,290.3312683105469,295.0621643066406,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544287403192017e-18,-9.467602483242965e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,6.367349214997375e-06,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,290.3216247558594,290.3089294433594,295.0621643066406,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544287403192017e-18,-9.467602483242965e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,4.670883299695561e-06,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,290.2963256835937,290.2890930175781,295.0621643066406,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.972841890960916e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,3.3564294881216483e-06,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,290.25537109375,290.25537109375,295.0621643066406,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.972842097756069e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,1.4943930182198528e-06,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,290.25537109375,290.25537109375,295.0621643066406,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.972842097756069e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,1.4943930182198528e-06,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,290.2284240722656,290.2284240722656,295.0621643066406,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544290505119309e-18,-9.467602483242965e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,8.3568596664918e-07,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,290.2284240722656,290.2284240722656,295.0621643066406,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544290505119309e-18,-9.467602483242965e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,8.3568596664918e-07,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,290.216796875,290.216796875,295.0621643066406,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.972842097756069e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,2.465523039063555e-06,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
