time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902320,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,290.216796875,290.216796875,295.0621643066406,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.972842097756069e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,2.465523039063555e-06,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,290.2218017578125,290.2218017578125,295.0621643066406,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,3.65792205553328e-12,-6.8689052217009295e-19,-3.657921621852411e-12,3.579951222618117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.21038863198919e-06,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,290.2218017578125,290.2218017578125,295.0621643066406,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,3.65792205553328e-12,-6.8689052217009295e-19,-3.657921621852411e-12,3.579951222618117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.21038863198919e-06,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,290.2309875488281,290.2309875488281,295.0621643066406,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.9728425113463752e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,2.777217332550208e-06,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,5.116867758496457e-13,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,5.388314035410797e-13,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,3.979793924968611e-13,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,5.388311324905359e-13,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,2.5559658556328912e-12,285.0031433105469,294.1499938964844,290.24481201171875,290.24481201171875,295.0621643066406,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,3.713579357217389e-12,-6.847739737777227e-20,-3.713579357217389e-12,1.8984744332151138e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.164296792121604e-06,-0.0,-2.0267154052839512e-24,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,290.2870788574219,290.2870788574219,295.0621643066406,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544284301264716e-18,-9.467602483242965e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,1.6393440091633238e-05,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,290.2870788574219,290.2870788574219,295.0621643066406,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544284301264716e-18,-9.467602483242965e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,1.6393440091633238e-05,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,290.3500061035156,290.3500061035156,295.0621643066406,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.972841477370609e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,8.734750736039132e-06,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,290.3500061035156,290.3500061035156,295.0621643066406,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.972841477370609e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,8.734750736039132e-06,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,2.294684975368e-08,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,2.416416400308208e-08,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,1.7847584743435618e-08,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,2.41641515685842e-08,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,1.146235675264507e-07,285.0030517578125,294.1499938964844,290.4269714355469,290.416015625,295.06219482421875,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-2.445022460051405e-07,3.0578125209852773e-13,2.445019333663368e-07,-5.594814069809217e-07,0.0,0.0,0.0,-1.3772078091278672e-06,60.0,8.602255547884852e-05,-0.0,-4.075965740868003e-15,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,2.294684975368e-08,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,2.416416400308208e-08,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,1.7847584743435618e-08,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,2.41641515685842e-08,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,1.146235675264507e-07,285.0030517578125,294.1499938964844,290.4269714355469,290.416015625,295.06219482421875,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-2.445022460051405e-07,3.0578125209852773e-13,2.445019333663368e-07,-5.594814069809217e-07,0.0,0.0,0.0,-1.3772078091278672e-06,60.0,8.602255547884852e-05,-0.0,-4.075965740868003e-15,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,1.55210969410291e-07,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,1.6344480968655264e-07,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,1.207198891961525e-07,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,1.6344472442142433e-07,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,7.753062050142034e-07,285.0030517578125,294.1499938964844,290.51025390625,290.48712158203125,295.06219482421875,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6540674323550777e-06,2.0687323382118095e-12,1.6540653859919985e-06,-3.784738282774924e-06,0.0,0.0,0.0,-9.31683462113142e-06,60.0,0.0035879404749721,-0.0,-1.864786943568328e-13,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,1.55210969410291e-07,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,1.6344480968655264e-07,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,1.207198891961525e-07,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,1.6344472442142433e-07,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,7.753062050142034e-07,285.0030517578125,294.1499938964844,290.51025390625,290.48712158203125,295.06219482421875,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6540674323550777e-06,2.0687323382118095e-12,1.6540653859919985e-06,-3.784738282774924e-06,0.0,0.0,0.0,-9.31683462113142e-06,60.0,0.0035879404749721,-0.0,-1.864786943568328e-13,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,3.938831696359557e-07,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,4.147784125052567e-07,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,3.063541953451932e-07,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,4.147782135532907e-07,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,1.9675160274346126e-06,285.0030517578125,294.1499938964844,290.5541381835937,290.52447509765625,295.06219482421875,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-4.198968781565782e-06,5.2513471002213485e-12,4.198963779344922e-06,-9.6069197752513e-06,0.0,0.0,0.0,-2.365127147641033e-05,60.0,0.0098033240064978,-0.0,-1.2009343172691977e-12,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,6.41485087271576e-07,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,6.755154231541383e-07,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,4.98933843573468e-07,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,6.755150820936251e-07,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,3.20433127853903e-06,285.0030517578125,294.1499938964844,290.5994567871094,290.5629272460937,295.06219482421875,294.1285400390625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-6.8381536948436406e-06,8.552051428134533e-12,6.838145054643974e-06,-1.564540980325546e-05,0.0,0.0,0.0,-3.851691144518554e-05,60.0,0.0162296257913112,-0.0,-3.1853525893355e-12,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,2.03555009647971e-06,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04400634765625,0.0,0.0,2.1435346297948854e-06,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450744628906,0.0,0.0,1.5832087001399486e-06,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04400634765625,0.0,0.0,2.143533720300184e-06,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.0,0.0,1.0167932487092912e-05,285.0033264160156,294.1499938964844,290.69415283203125,290.64306640625,295.0617980957031,294.1285400390625,285.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.168887476727832e-05,2.7127440918595088e-11,2.1688847482437268e-05,-4.962968159816228e-05,0.0,0.0,0.0,-0.000122167286463,60.0,0.0761317536234855,-0.0,-3.2073618067007814e-11,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,2.03555009647971e-06,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04400634765625,0.0,0.0,2.1435346297948854e-06,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450744628906,0.0,0.0,1.5832087001399486e-06,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04400634765625,0.0,0.0,2.143533720300184e-06,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.0,0.0,1.0167932487092912e-05,285.0033264160156,294.1499938964844,290.69415283203125,290.64306640625,295.0617980957031,294.1285400390625,285.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.168887476727832e-05,2.7127440918595088e-11,2.1688847482437268e-05,-4.962968159816228e-05,0.0,0.0,0.0,-0.000122167286463,60.0,0.0761317536234855,-0.0,-3.2073618067007814e-11,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,4.825250925932778e-06,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448303222656,0.0,0.0,5.081227300252067e-06,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459289550781,0.0,0.0,3.7529803194047417e-06,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448303222656,0.0,0.0,5.0812250265153125e-06,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423889160156,0.0,0.0,2.4102981114992872e-05,285.00457763671875,294.1499938964844,290.7939453125,290.72711181640625,295.0599975585937,294.1282958984375,285.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-5.141350266057998e-05,6.430557475400889e-11,5.141343717696145e-05,-0.0001176470614154,0.0,0.0,0.0,-0.0002895976649597,60.0,0.2486464977264404,-0.0,-1.8022880410306638e-10,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,4.825250925932778e-06,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448303222656,0.0,0.0,5.081227300252067e-06,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459289550781,0.0,0.0,3.7529803194047417e-06,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448303222656,0.0,0.0,5.0812250265153125e-06,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423889160156,0.0,0.0,2.4102981114992872e-05,285.00457763671875,294.1499938964844,290.7939453125,290.72711181640625,295.0599975585937,294.1282958984375,285.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-5.141350266057998e-05,6.430557475400889e-11,5.141343717696145e-05,-0.0001176470614154,0.0,0.0,0.0,-0.0002895976649597,60.0,0.2486464977264404,-0.0,-1.8022880410306638e-10,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,8.645824891573284e-06,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,9.104480341193266e-06,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,6.724543709424324e-06,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,9.104475793719756e-06,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,4.318742503528483e-05,285.0069580078125,294.1499938964844,290.8984375,290.8146667480469,295.05633544921875,294.1275329589844,285.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-9.212239820044488e-05,1.1522229004246043e-10,9.212228178512304e-05,-0.0002107990731019,0.0,0.0,0.0,-0.0005188992945477,60.0,0.5313151478767395,-0.0,-5.786250922845682e-10,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,8.645824891573284e-06,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,9.104480341193266e-06,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,6.724543709424324e-06,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,9.104475793719756e-06,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,4.318742503528483e-05,285.0069580078125,294.1499938964844,290.8984375,290.8146667480469,295.05633544921875,294.1275329589844,285.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-9.212239820044488e-05,1.1522229004246043e-10,9.212228178512304e-05,-0.0002107990731019,0.0,0.0,0.0,-0.0005188992945477,60.0,0.5313151478767395,-0.0,-5.786250922845682e-10,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,1.4590828868676908e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,1.5364863429567777e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,1.134844478656305e-05,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,1.536485433462076e-05,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,7.288376946235076e-05,285.0118713378906,294.1499938964844,291.0072326660156,290.90533447265625,295.047119140625,294.1230773925781,285.7842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554671180201,1.9445084431524143e-10,0.0001554669288452,-0.0003557477029971,0.0,0.0,0.0,-0.0008757023606449,60.0,0.983387291431427,-0.0,-1.647950886862759e-09,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,1.4590828868676908e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,1.5364863429567777e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,1.134844478656305e-05,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,1.536485433462076e-05,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,7.288376946235076e-05,285.0118713378906,294.1499938964844,291.0072326660156,290.90533447265625,295.047119140625,294.1230773925781,285.7842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554671180201,1.9445084431524143e-10,0.0001554669288452,-0.0003557477029971,0.0,0.0,0.0,-0.0008757023606449,60.0,0.983387291431427,-0.0,-1.647950886862759e-09,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,1.7666789062786847e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,1.8603999706101604e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,1.3740862414124422e-05,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,1.8603990611154583e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,8.824872929835692e-05,285.01446533203125,294.1499938964844,291.0630798339844,290.95172119140625,295.0419006347656,294.1202697753906,285.78424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001882419019239,2.3544394212038355e-10,0.0001882416690932,-0.0004307445778977,0.0,0.0,0.0,-0.0010603135451674,60.0,1.2201759815216064,-0.0,-2.416014721617898e-09,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,2.1617986931232736e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,2.276480699947569e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,1.6814023183542304e-05,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,2.276479608553928e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,0.0001079856738215,285.01739501953125,294.1499938964844,291.119873046875,290.9987487792969,295.0362548828125,294.117431640625,285.7842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002303457586094,2.8810462349149165e-10,0.0002303454675711,-0.0005270866095088,0.0,0.0,0.0,-0.0012974723940715,60.0,1.4870649576187134,-0.0,-3.617552701840054e-09,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,3.1368974305223674e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,3.30330767610576e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,2.439813761156984e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,3.3033058571163565e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,0.0001566935679875,285.0245056152344,294.1499938964844,291.2359619140625,291.0944519042969,295.0186767578125,294.10284423828125,285.7843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003193713491782,4.0315928373502175e-10,0.0003193709417246,-0.0007405416108667,0.0,0.0,0.0,-0.0018012023065239,60.0,2.142151355743408,-0.0,-7.617016350991435e-09,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,3.1368974305223674e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,3.30330767610576e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,2.439813761156984e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,3.3033058571163565e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,0.0001566935679875,285.0245056152344,294.1499938964844,291.2359619140625,291.0944519042969,295.0186767578125,294.10284423828125,285.7843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003193713491782,4.0315928373502175e-10,0.0003193709417246,-0.0007405416108667,0.0,0.0,0.0,-0.0018012023065239,60.0,2.142151355743408,-0.0,-7.617016350991435e-09,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,3.941850445698947e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687255859375,0.0,0.0,4.150962922722101e-05,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,3.065889541176148e-05,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,4.150961103732698e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,0.0001969024015124,285.0290832519531,294.1499938964844,291.3551330566406,291.1921081542969,294.9944763183594,294.08135986328125,285.7845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004237780813127,5.291025395592897e-10,0.0004237775574438,-0.0009672418818809,0.0,0.0,0.0,-0.0023864503018558,60.0,2.96458101272583,-0.0,-1.2027753015786402e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,3.941850445698947e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687255859375,0.0,0.0,4.150962922722101e-05,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,3.065889541176148e-05,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,4.150961103732698e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,0.0001969024015124,285.0290832519531,294.1499938964844,291.3551330566406,291.1921081542969,294.9944763183594,294.08135986328125,285.7845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004237780813127,5.291025395592897e-10,0.0004237775574438,-0.0009672418818809,0.0,0.0,0.0,-0.0023864503018558,60.0,2.96458101272583,-0.0,-1.2027753015786402e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,9.002341539599001e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,9.47990920394659e-05,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,7.001834455877542e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,9.479904838372022e-05,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,0.0004496829060371,285.10748291015625,294.1499938964844,291.4769287109375,291.2912902832031,294.97149658203125,294.0456237792969,285.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000522963295225,6.586559075927312e-10,0.0005229625967331,-0.0012086543720215,0.0,0.0,0.0,-0.0029652640223503,60.0,3.4977169036865234,-0.0,-6.273282338042918e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,9.002341539599001e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,9.47990920394659e-05,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,7.001834455877542e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,9.479904838372022e-05,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,0.0004496829060371,285.10748291015625,294.1499938964844,291.4769287109375,291.2912902832031,294.97149658203125,294.0456237792969,285.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000522963295225,6.586559075927312e-10,0.0005229625967331,-0.0012086543720215,0.0,0.0,0.0,-0.0029652640223503,60.0,3.4977169036865234,-0.0,-6.273282338042918e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,9.004633466247469e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,9.482322639087216e-05,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,7.003617065493017e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,9.482318273512648e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,0.00044979742961,285.1191711425781,294.1499938964844,291.6009521484375,291.3916015625,294.9023132324219,293.9985046386719,285.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006789604667574,8.4318885207324e-10,0.0006789596518501,-0.001537796575576,0.0,0.0,0.0,-0.0038329313974827,60.0,5.051845550537109,-0.0,-6.276474806554688e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,9.004633466247469e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,9.482322639087216e-05,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,7.003617065493017e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,9.482318273512648e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,0.00044979742961,285.1191711425781,294.1499938964844,291.6009521484375,291.3916015625,294.9023132324219,293.9985046386719,285.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006789604667574,8.4318885207324e-10,0.0006789596518501,-0.001537796575576,0.0,0.0,0.0,-0.0038329313974827,60.0,5.051845550537109,-0.0,-6.276474806554688e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,9.007164044305682e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,9.48498782236129e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,7.005585212027654e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,9.484983456786722e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,0.0004499238275457,285.123046875,294.1499938964844,291.6636962890625,291.4420471191406,294.8696594238281,293.9781799316406,285.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007551169837825,9.50711509517532e-10,0.0007551160524599,-0.0017443182878196,0.0,0.0,0.0,-0.0042644152417778,60.0,5.732925415039063,-0.0,-6.280001230152267e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,9.009025961859152e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,9.486948692938312e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,7.007033855188638e-05,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,9.486944327363744e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,0.0004500168724916,285.145751953125,294.1499938964844,291.726806640625,291.4926452636719,294.84527587890625,293.953125,285.7846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008969486225396,1.115748604618716e-09,0.000896947516594,-0.00203637056984,0.0,0.0,0.0,-0.0050520608201622,60.0,6.342052936553955,-0.0,-6.282596132223264e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,9.024765313370152e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,9.50352259678766e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,7.01927492627874e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,9.503518231213091e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,0.0004508031124714,285.1425476074219,294.1499938964844,291.8540954589844,291.5940246582031,294.7931213378906,293.896728515625,285.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042167268693,1.417563622041484e-09,0.0010042152134701,-0.0027225739322602,0.0,0.0,0.0,-0.0057279025204479,60.0,8.107378005981445,-0.0,-6.304563271442022e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,9.024765313370152e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,9.50352259678766e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,7.01927492627874e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,9.503518231213091e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,0.0004508031124714,285.1425476074219,294.1499938964844,291.8540954589844,291.5940246582031,294.7931213378906,293.896728515625,285.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042167268693,1.417563622041484e-09,0.0010042152134701,-0.0027225739322602,0.0,0.0,0.0,-0.0057279025204479,60.0,8.107378005981445,-0.0,-6.304563271442022e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,9.05573324416764e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,9.536133438814431e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,7.043361256364733e-05,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,9.536129073239864e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,0.0004523500392679,285.1439208984375,294.1499938964844,291.9823913574219,291.69537353515625,294.7452392578125,293.8099060058594,285.7862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964977312833,1.7607395541574531e-09,0.0009649755666032,-0.0036640148609876,0.0,0.0,0.0,-0.0056860363110899,60.0,8.632808685302734,-0.0,-6.347899983438765e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,9.05573324416764e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,9.536133438814431e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,7.043361256364733e-05,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,9.536129073239864e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,0.0004523500392679,285.1439208984375,294.1499938964844,291.9823913574219,291.69537353515625,294.7452392578125,293.8099060058594,285.7862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964977312833,1.7607395541574531e-09,0.0009649755666032,-0.0036640148609876,0.0,0.0,0.0,-0.0056860363110899,60.0,8.632808685302734,-0.0,-6.347899983438765e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
