time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904660,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,9.092032996704802e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,9.574358409736304e-05,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,7.071594154695049e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,9.574354044161736e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,0.0004541632952168,285.1454467773437,294.1499938964844,292.1112670898437,291.7962646484375,294.7007141113281,293.6995849609375,285.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687729179859,2.212873217999345e-09,0.0009687707060948,-0.0048488550819456,0.0,0.0,0.0,-0.0059098214842379,60.0,8.977346420288086,-0.0,-6.398887819614174e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,9.092032996704802e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,9.574358409736304e-05,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,7.071594154695049e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,9.574354044161736e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,0.0004541632952168,285.1454467773437,294.1499938964844,292.1112670898437,291.7962646484375,294.7007141113281,293.6995849609375,285.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687729179859,2.212873217999345e-09,0.0009687707060948,-0.0048488550819456,0.0,0.0,0.0,-0.0059098214842379,60.0,8.977346420288086,-0.0,-6.398887819614174e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,9.134258289122954e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,9.618823241908105e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,7.104435644578189e-05,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,9.618818876333536e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,0.0004562725662253,285.1470947265625,294.1499938964844,292.2403564453125,291.8963623046875,294.6591186523437,293.5750732421875,285.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732716134749,2.7389130963229036e-09,0.0009732688777148,-0.0062272623181343,0.0,0.0,0.0,-0.0061706020496785,60.0,9.279245376586914,-0.0,-6.458457590952095e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,9.134258289122954e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,9.618823241908105e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,7.104435644578189e-05,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,9.618818876333536e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,0.0004562725662253,285.1470947265625,294.1499938964844,292.2403564453125,291.8963623046875,294.6591186523437,293.5750732421875,285.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732716134749,2.7389130963229036e-09,0.0009732688777148,-0.0062272623181343,0.0,0.0,0.0,-0.0061706020496785,60.0,9.279245376586914,-0.0,-6.458457590952095e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,9.156685700872912e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,9.642441000323744e-05,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,7.121879025362432e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,9.642436634749174e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,0.0004573928599711,285.14794921875,294.1499938964844,292.3048400878906,291.9459533691406,294.6390075683594,293.5111083984375,285.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756610379554,3.018314709279934e-09,0.000975658011157,-0.0069593777880072,0.0,0.0,0.0,-0.0063091134652495,60.0,9.424463272094728,-0.0,-6.49020890364227e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,9.180777124129236e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,9.667810809332876e-05,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,7.140617526602e-05,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,9.667806443758308e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,0.0004585963033605,285.1488342285156,294.1499938964844,292.3692321777344,291.9952087402344,294.6197509765625,293.4401550292969,285.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782287525013,3.3184546222031486e-09,0.0009782254928722,-0.0077458200976252,0.0,0.0,0.0,-0.0064579104073345,60.0,9.564745903015137,-0.0,-6.52440448334346e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,9.226126712746918e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,9.715565829537808e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,7.175889186328277e-05,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,9.71556146396324e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,0.0004608616291079,285.15069580078125,294.1499938964844,292.4974670410156,292.09246826171875,294.5832824707031,293.3121337890625,285.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830590570345,3.883422472483744e-09,0.0009830550989136,-0.0092261433601379,0.0,0.0,0.0,-0.0067379823885858,60.0,9.836915969848633,-0.0,-6.589014844848863e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,9.226126712746918e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,9.715565829537808e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,7.175889186328277e-05,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,9.71556146396324e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,0.0004608616291079,285.15069580078125,294.1499938964844,292.4974670410156,292.09246826171875,294.5832824707031,293.3121337890625,285.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830590570345,3.883422472483744e-09,0.0009830550989136,-0.0092261433601379,0.0,0.0,0.0,-0.0067379823885858,60.0,9.836915969848633,-0.0,-6.589014844848863e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,9.257734927814454e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,9.748850425239652e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,7.20047319191508e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,9.748846059665084e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,0.000462440541014,285.1526794433594,294.1499938964844,292.62469482421875,292.187744140625,294.5494079589844,293.2189025878906,285.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864311432465,4.277190601698066e-09,0.0009864268358796,-0.0102578494697809,0.0,0.0,0.0,-0.006933213211596,60.0,10.093791961669922,-0.0,-6.63423449509537e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,9.257734927814454e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,9.748850425239652e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,7.20047319191508e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,9.748846059665084e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,0.000462440541014,285.1526794433594,294.1499938964844,292.62469482421875,292.187744140625,294.5494079589844,293.2189025878906,285.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864311432465,4.277190601698066e-09,0.0009864268358796,-0.0102578494697809,0.0,0.0,0.0,-0.006933213211596,60.0,10.093791961669922,-0.0,-6.63423449509537e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,9.280230733565986e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,9.772539488039912e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,7.217969687189907e-05,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,9.772535122465342e-05,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,0.0004635642690118,285.1547241210937,294.1499938964844,292.7504577636719,292.2806701660156,294.5178527832031,293.14501953125,285.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888246422633,4.557423327611332e-09,0.0009888201020658,-0.010992070659995,0.0,0.0,0.0,-0.0070721213705837,60.0,10.335346221923828,-0.0,-6.666510898867274e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,9.280230733565986e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,9.772539488039912e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,7.217969687189907e-05,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,9.772535122465342e-05,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,0.0004635642690118,285.1547241210937,294.1499938964844,292.7504577636719,292.2806701660156,294.5178527832031,293.14501953125,285.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888246422633,4.557423327611332e-09,0.0009888201020658,-0.010992070659995,0.0,0.0,0.0,-0.0070721213705837,60.0,10.335346221923828,-0.0,-6.666510898867274e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,9.295169002143666e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,9.788270108401775e-05,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,7.229588663903996e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,9.788265742827208e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,0.0004643105203285,285.1568603515625,294.1499938964844,292.8743591308594,292.3708190917969,294.4881896972656,293.0920715332031,285.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904162725433,4.743504700144285e-09,0.0009904114995151,-0.0114795994013547,0.0,0.0,0.0,-0.0071643716655671,60.0,10.56296730041504,-0.0,-6.687986342512886e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,9.295169002143666e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,9.788270108401775e-05,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,7.229588663903996e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,9.788265742827208e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,0.0004643105203285,285.1568603515625,294.1499938964844,292.8743591308594,292.3708190917969,294.4881896972656,293.0920715332031,285.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904162725433,4.743504700144285e-09,0.0009904114995151,-0.0114795994013547,0.0,0.0,0.0,-0.0071643716655671,60.0,10.56296730041504,-0.0,-6.687986342512886e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,9.299744851887226e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,9.793088247533888e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,7.233147334773093e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,9.79308460955508e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,0.0004645390727091,285.157958984375,294.1499938964844,292.9354858398437,292.41473388671875,294.474365234375,293.0765686035156,285.79962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909038199111,4.800491559819875e-09,0.0009908990468829,-0.0116289015859365,0.0,0.0,0.0,-0.0071926233358681,60.0,10.670169830322266,-0.0,-6.694569520959703e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,9.302786929765716e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,9.796291851671413e-05,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,7.235512748593464e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,9.796287486096844e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,0.0004646910529118,285.1590881347656,294.1499938964844,292.9960021972656,292.45782470703125,294.4612121582031,293.0677795410156,285.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912279201671,4.838373701687715e-09,0.0009912231471389,-0.0117281498387455,0.0,0.0,0.0,-0.0072114039212465,60.0,10.77334690093994,-0.0,-6.698947885297457e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,9.304831473855302e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,9.798445535125212e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,7.237103272927925e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,9.798441169550642e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,0.0004647932073567,285.1604309082031,294.1499938964844,293.0650634765625,292.5065002441406,294.44677734375,293.0650634765625,285.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914456168189,4.86382933928553e-09,0.0009914407273754,-0.0117948418483138,0.0,0.0,0.0,-0.0072240233421325,60.0,10.88788890838623,-0.0,-6.701890953308975e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591796875,0.0,0.0,9.30566093302332e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,9.799318650038912e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,7.237748650368303e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,9.799314284464344e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,0.0004648346512112,285.16143798828125,294.1499938964844,293.114990234375,292.5413513183594,294.436767578125,293.0679931640625,285.803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915338596329,4.8741477520763965e-09,0.0009915289701893,-0.0118218762800097,0.0,0.0,0.0,-0.0072291386313736,60.0,10.968658447265623,-0.0,-6.703083954562318e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,9.306898573413493e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,9.800621774047612e-05,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,7.23871125956066e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,9.800618136068806e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,0.0004648965259548,285.1638488769531,294.1499938964844,293.2309265136719,292.6209716796875,294.4147644042969,293.0879821777344,285.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889531002305603e-09,0.000991660519503,-0.0118621792644262,0.0,0.0,0.0,-0.0072367647662758,60.0,11.151506423950195,-0.0,-6.70486315357266e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,9.306898573413493e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,9.800621774047612e-05,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,7.23871125956066e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,9.800618136068806e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,0.0004648965259548,285.1638488769531,294.1499938964844,293.2309265136719,292.6209716796875,294.4147644042969,293.0879821777344,285.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889531002305603e-09,0.000991660519503,-0.0118621792644262,0.0,0.0,0.0,-0.0072367647662758,60.0,11.151506423950195,-0.0,-6.70486315357266e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.0,0.0,9.308807057095692e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,9.80263139354065e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,7.240194827318192e-05,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,9.802627027966082e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,0.0004649918701034,285.1663513183594,294.1499938964844,293.34332275390625,292.69635009765625,294.3951110839844,293.1244812011719,285.8106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913268014661298e-09,0.0009918635478243,-0.0119243683293461,0.0,0.0,0.0,-0.0072485320270061,60.0,11.323835372924805,-0.0,-6.707607980160901e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.0,0.0,9.308807057095692e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,9.80263139354065e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,7.240194827318192e-05,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,9.802627027966082e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,0.0004649918701034,285.1663513183594,294.1499938964844,293.34332275390625,292.69635009765625,294.3951110839844,293.1244812011719,285.8106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913268014661298e-09,0.0009918635478243,-0.0119243683293461,0.0,0.0,0.0,-0.0072485320270061,60.0,11.323835372924805,-0.0,-6.707607980160901e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,9.312452311860396e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,9.806470188777894e-05,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,7.243030268000439e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,9.806465823203324e-05,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,0.0004651740018744,285.1689453125,294.1499938964844,293.4518737792969,292.76708984375,294.37774658203125,293.1742553710937,285.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958650823283506e-09,0.0009922515600919,-0.012043266557157,0.0,0.0,0.0,-0.0072710299864411,60.0,11.48730182647705,-0.0,-6.712858890978168e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,9.312452311860396e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,9.806470188777894e-05,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,7.243030268000439e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,9.806465823203324e-05,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,0.0004651740018744,285.1689453125,294.1499938964844,293.4518737792969,292.76708984375,294.37774658203125,293.1742553710937,285.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958650823283506e-09,0.0009922515600919,-0.012043266557157,0.0,0.0,0.0,-0.0072710299864411,60.0,11.48730182647705,-0.0,-6.712858890978168e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,9.314961789641528e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649475097656,0.0,0.0,9.809112088987604e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,7.244981679832563e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,9.809108451008795e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,0.0004652993520721,285.1702575683594,294.1499938964844,293.5045471191406,292.80059814453125,294.3699035644531,293.20343017578125,285.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523622699,4.989896940088556e-09,0.0009925187332555,-0.0121251288801431,0.0,0.0,0.0,-0.0072865202091634,60.0,11.565740585327148,-0.0,-6.716474842960451e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,9.317837248090656e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,9.812140342546628e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,7.247218309203163e-05,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,9.812135976972058e-05,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,0.0004654429794754,285.1716003417969,294.1499938964844,293.5560913085937,292.83282470703125,294.3625793457031,293.2349548339844,285.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.025700300365088e-09,0.0009928247891366,-0.0122189288958907,0.0,0.0,0.0,-0.0073042688891291,60.0,11.642064094543455,-0.0,-6.72061943873814e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,9.321460674982518e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,9.815955854719503e-05,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692810058594,0.0,0.0,7.250036287587136e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,9.815951489144936e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,0.0004656240053009,285.17315673828125,294.1499938964844,293.6124267578125,292.8673095703125,294.35498046875,293.2726745605469,285.8208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932157117873,5.070823760888743e-09,0.0009932105895131,-0.0123371481895446,0.0,0.0,0.0,-0.0073266387917101,60.0,11.724909782409668,-0.0,-6.72584477001692e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684875488281,0.0,0.0,9.324577695224434e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,9.819238039199264e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,7.252460636664182e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,9.819234401220456e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,0.0004657797107938,285.17437744140625,294.1499938964844,293.6556091308594,292.8931884765625,294.3493957519531,293.3037414550781,285.82281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109645595524625e-09,0.000993542606011,-0.0124388560652732,0.0,0.0,0.0,-0.0073458841070532,60.0,11.78808879852295,-0.0,-6.730342505534281e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.050000000745058,9.332653280580416e-05,298.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.050000000745058,9.82774217845872e-05,298.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.050000000745058,7.258741970872506e-05,298.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.050000000745058,9.827738540479912e-05,298.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16796875,0.0,0.050000000745058,0.0004661831480916,285.1772155761719,285.4460144042969,293.75,292.9478454589844,294.3381042480469,293.37896728515625,285.8273620605469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210227804752776e-09,0.0009944026824086,-0.0127023663371801,0.0,0.0,0.0,-0.0073957471176981,60.0,11.924338340759276,-0.0,-6.742001090742633e-08,1.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.050000000745058,9.332653280580416e-05,298.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.050000000745058,9.82774217845872e-05,298.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.050000000745058,7.258741970872506e-05,298.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.050000000745058,9.827738540479912e-05,298.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16796875,0.0,0.050000000745058,0.0004661831480916,285.1772155761719,285.4460144042969,293.75,292.9478454589844,294.3381042480469,293.37896728515625,285.8273620605469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210227804752776e-09,0.0009944026824086,-0.0127023663371801,0.0,0.0,0.0,-0.0073957471176981,60.0,11.924338340759276,-0.0,-6.742001090742633e-08,1.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57830810546875,0.6339081525802612,0.050000000745058,0.0408097021281719,298.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57818603515625,0.6339081525802612,0.050000000745058,0.0429745875298976,298.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57867431640625,0.6339081525802612,0.050000000745058,0.0317408889532089,298.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780639648437,0.6339081525802612,0.050000000745058,0.0429745838046073,298.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5777893066406,0.6339081525802612,0.050000000745058,0.2038526982069015,285.6499328613281,285.3891296386719,293.7958679199219,292.9736328125,296.8879699707031,297.5579528808594,286.0518798828125,1.0,0.1097101122140884,0.0856556370854377,0.0856556370854377,1.0,1.0,-0.4348998367786407,0.0005797898047603,0.4343200623989105,-0.1306368857622146,0.0,0.0,0.0,10.192232131958008,60.0,1420.978759765625,0.0,12.26938247680664,1.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6202392578125,0.6315813660621643,0.050000000745058,0.045246597379446,298.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6202392578125,0.6315813660621643,0.050000000745058,0.0476468466222286,298.711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6202697753906,0.6315813660621643,0.050000000745058,0.0351918004453182,298.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6202392578125,0.6315813660621643,0.050000000745058,0.0476468466222286,298.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6202087402344,0.6315813660621643,0.050000000745058,0.2260161191225052,286.7470397949219,285.3322448730469,293.8417358398437,292.99932861328125,297.250732421875,298.6418151855469,287.5755310058594,1.0,0.1210886910557746,0.1713112741708755,0.1713112741708755,1.0,1.0,-0.4821106791496277,0.0181125458329916,0.4639981389045715,-0.124105617403984,0.0,0.0,0.0,12.50223445892334,60.0,2955.7880859375,0.0,16.68349838256836,1.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5301513671875,0.5710520148277283,0.050000000745058,0.0456803776323795,298.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5301513671875,0.5710520148277283,0.050000000745058,0.0481036342680454,298.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5301513671875,0.5710520148277283,0.050000000745058,0.0355291813611984,298.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5301513671875,0.5710520148277283,0.050000000745058,0.0481036342680454,298.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5301513671875,0.5710520148277283,0.050000000745058,0.2281829416751861,288.4712219238281,285.2183837890625,293.9335632324219,293.0505065917969,297.23150634765625,298.6191711425781,287.50262451171875,1.0,0.1405854076147079,0.3426225483417511,0.3426225483417511,1.0,1.0,-0.486733615398407,0.0681594833731651,0.4185741245746612,-0.075106032192707,1.0,1.0,0.0,20.03206825256348,60.0,11568.3173828125,0.0,23.18499565124512,1.0,282.274169921875,287.4285583496094,296.3392333984375,297.1230163574219,293.1499938964844,293.1499938964844,283.1499938964844,1470.60400390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0744741261005401,1.0,0.0,0.0,0.8062247633934021,0.8062278628349304,5.1988621407872415e-08,4.249025821685791,4.249015808105469,9.930260603141504e-06,0.0,0.0,-0.0,5218.1953125,0.0,16.51615333557129,1893.0291748046875,0.0,0.0,0.2013974487781524,1.0,0.0,3.0,1.0,0.0
17906640,298.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5301513671875,0.5710520148277283,0.050000000745058,0.0456803776323795,298.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5301513671875,0.5710520148277283,0.050000000745058,0.0481036342680454,298.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5301513671875,0.5710520148277283,0.050000000745058,0.0355291813611984,298.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5301513671875,0.5710520148277283,0.050000000745058,0.0481036342680454,298.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5301513671875,0.5710520148277283,0.050000000745058,0.2281829416751861,288.4712219238281,285.2183837890625,293.9335632324219,293.0505065917969,297.23150634765625,298.6191711425781,287.50262451171875,1.0,0.1405854076147079,0.3426225483417511,0.3426225483417511,1.0,1.0,-0.486733615398407,0.0681594833731651,0.4185741245746612,-0.075106032192707,1.0,1.0,0.0,20.03206825256348,60.0,11568.3173828125,0.0,23.18499565124512,1.0,282.274169921875,287.4285583496094,296.3392333984375,297.1230163574219,293.1499938964844,293.1499938964844,283.1499938964844,1470.60400390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0744741261005401,1.0,0.0,0.0,0.8062247633934021,0.8062278628349304,5.1988621407872415e-08,4.249025821685791,4.249015808105469,9.930260603141504e-06,0.0,0.0,-0.0,5218.1953125,0.0,16.51615333557129,1893.0291748046875,0.0,0.0,0.2013974487781524,1.0,0.0,3.0,1.0,0.0
17906700,298.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360900878906,0.5492690801620483,0.050000000745058,0.0458177216351032,298.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360900878906,0.5492690801620483,0.050000000745058,0.0482482649385929,298.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360900878906,0.5492690801620483,0.050000000745058,0.0356360040605068,298.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360900878906,0.5492690801620483,0.050000000745058,0.0482482649385929,298.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360900878906,0.5492690801620483,0.050000000745058,0.2288689911365509,286.67236328125,285.1614074707031,293.9794921875,293.075927734375,297.220703125,298.58447265625,285.966064453125,1.0,0.1489846110343933,0.4282781779766083,0.4282781779766083,1.0,1.0,-0.4881971478462219,0.1094648614525795,0.378732293844223,-0.0341951958835125,1.0,1.0,0.0,23.710729598999023,60.0,11269.498046875,0.0,26.33576393127441,1.0,282.598388671875,285.54364013671875,297.0523986816406,297.6582336425781,293.1499938964844,293.1499938964844,283.1499938964844,2541.684326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2099012732505798,1.0,0.0,0.0,1.0619019269943235,1.061903953552246,7.568092286192042e-08,4.265427112579346,4.265417575836182,9.790202966541983e-06,0.0,0.0,-0.0,4345.751953125,0.0,36.68740463256836,1895.3695068359373,0.0,0.0,0.269830971956253,1.0,0.0,3.0,1.0,0.0
17906760,298.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6790771484375,0.5324872732162476,0.050000000745058,0.0459489524364471,298.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6790771484375,0.5324872732162476,0.050000000745058,0.0483864620327949,298.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6790771484375,0.5324872732162476,0.050000000745058,0.0357380732893943,298.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6790771484375,0.5324872732162476,0.050000000745058,0.0483864620327949,298.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6790771484375,0.5324872732162476,0.050000000745058,0.2295245379209518,285.5860290527344,285.1044311523437,294.02545166015625,293.10125732421875,297.1002197265625,298.5461730957031,285.26690673828125,1.0,0.1565413922071457,0.5426225662231445,0.5426225662231445,0.800000011920929,1.0,-0.4895956516265869,0.1663086116313934,0.3232870399951935,0.022203816100955,1.0,1.0,0.0,27.228744506835938,60.0,10630.552734375,0.0,29.36430549621582,1.0,282.84600830078125,284.8720092773437,297.14599609375,297.9316101074219,293.1499938964844,293.1499938964844,283.1499938964844,3917.92041015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3272162675857544,1.0,0.0,0.0,1.3184139728546145,1.318416953086853,1.1600099014685838e-07,4.26591157913208,4.265901565551758,9.786037480807863e-06,0.0,0.0,-0.0,3861.035888671875,0.0,70.1495590209961,1895.4354248046875,0.0,159.2192840576172,0.3350809514522552,1.0,0.0,3.0,1.0,0.0
17906820,298.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.512241780757904,0.050000000745058,0.0461560450494289,298.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.512241780757904,0.050000000745058,0.0486045368015766,298.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.512241780757904,0.050000000745058,0.0358991436660289,298.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.512241780757904,0.050000000745058,0.0486045368015766,298.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.512241780757904,0.050000000745058,0.2305589914321899,284.958984375,285.006103515625,294.1047668457031,293.1447448730469,295.9501342773437,298.47906494140625,284.8923645019531,1.0,0.1677829325199127,0.7399430871009827,0.7399430871009827,0.4548662006855011,1.0,-0.4918015599250793,0.3109464049339294,0.1808551549911499,0.1659092009067535,0.8295719623565674,0.8295719623565674,0.0,32.7879524230957,60.0,10662.59765625,0.0,34.21187210083008,1.0,283.06866455078125,284.582275390625,296.65985107421875,297.57574462890625,293.1499938964844,293.1499938964844,283.1499938964844,8653.07421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090345501899719,1.0,0.0,0.0,1.6803213357925415,1.6803265810012815,1.8839878634935306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.166259765625,0.0,153.10955810546875,1895.4371337890625,0.0,291.8480529785156,0.4245320558547973,1.0,0.0,3.0,1.0,0.0
