time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906880,298.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5097934007644653,0.050000000745058,0.0461862497031688,298.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5097934007644653,0.050000000745058,0.0486363470554351,298.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5097934007644653,0.050000000745058,0.0359226390719413,298.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5097934007644653,0.050000000745058,0.0486363470554351,298.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5097934007644653,0.050000000745058,0.2307098805904388,284.9234619140625,284.9904479980469,294.11737060546875,293.151611328125,295.63836669921875,298.4691162109375,284.8697509765625,1.0,0.1693695932626724,0.7713112831115723,0.7713112831115723,0.4000000059604645,1.0,-0.4921239912509918,0.3493602275848388,0.1427637934684753,0.2041086107492447,0.8107703924179077,0.8107703924179077,0.0,33.60136795043945,60.0,10778.880859375,0.0,34.929222106933594,1.0,283.0851135253906,284.581787109375,296.59051513671875,297.51220703125,293.1499938964844,293.1499938964844,283.1499938964844,9682.935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141657054424286,1.0,0.0,0.0,1.7131551504135132,1.713160753250122,1.958334223672864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.199462890625,0.0,164.678955078125,1895.4371337890625,0.0,301.3258056640625,0.4310513436794281,1.0,0.0,3.0,1.0,0.0
17906940,298.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.5016884207725525,0.050000000745058,0.046296551823616,298.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.5016884207725525,0.050000000745058,0.0487524978816509,298.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.5016884207725525,0.050000000745058,0.0360084287822246,298.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.5016884207725525,0.050000000745058,0.0487524978816509,298.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.5016884207725525,0.050000000745058,0.2312608659267425,284.838134765625,284.95001220703125,294.16558837890625,293.1778564453125,294.6014404296875,298.43438720703125,284.8157653808594,1.0,0.1750155091285705,0.8912844657897949,0.8912844657897949,0.1901546120643615,1.0,-0.4932995736598968,0.4594029188156128,0.0338966436684131,0.3135018944740295,0.7496943473815918,0.7496943473815918,0.0,36.56831359863281,60.0,11282.533203125,-0.0,37.55035781860352,1.0,283.1241455078125,284.6278991699219,296.3804016113281,297.31402587890625,293.1499938964844,293.1499938964844,283.1499938964844,13263.06640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233398735523224,1.0,0.0,0.0,1.7752164602279663,1.775222897529602,2.1027905461323826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.27734375,0.0,193.6611785888672,1895.4371337890625,0.0,318.8628234863281,0.4545649290084839,1.0,0.0,3.0,1.0,0.0
17907000,298.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.4957258999347687,0.050000000745058,0.0463887229561805,298.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.4957258999347687,0.050000000745058,0.048849556595087,298.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.4957258999347687,0.050000000745058,0.0360801182687282,298.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.4957258999347687,0.050000000745058,0.048849556595087,298.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.4957258999347687,0.050000000745058,0.2317212671041488,284.81317138671875,284.95001220703125,294.20928955078125,293.2015380859375,294.2240295410156,298.407470703125,284.8157043457031,1.0,0.1795528084039688,1.0,1.0,0.0,1.0,-0.4942814707756042,0.4942797422409057,1.7099943079301738e-06,0.3481161594390869,0.69243985414505,0.69243985414505,0.0,39.0397834777832,60.0,11540.6845703125,-0.0,39.73470687866211,1.0,283.13885498046875,284.6917419433594,296.270263671875,297.2015991210937,293.1499938964844,293.1499938964844,283.1499938964844,17291.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4223063588142395,1.0,0.0,0.0,1.7531602382659912,1.7531673908233645,2.050862946134657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.29150390625,0.0,202.1856384277344,1895.4371337890625,0.0,316.8470764160156,0.45527383685112,1.0,0.0,3.0,1.0,0.0
17907060,298.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.486016184091568,0.050000000745058,0.0465575419366359,298.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.486016184091568,0.050000000745058,0.0490273348987102,298.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.486016184091568,0.050000000745058,0.0362114235758781,298.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.486016184091568,0.050000000745058,0.0490273348987102,298.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.486016184091568,0.050000000745058,0.2325645685195922,284.88995361328125,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3636779785156,284.9127197265625,1.0,0.1875240057706833,1.0,1.0,0.0,1.0,-0.4960807561874389,0.4960804283618927,3.523897191826109e-07,0.3497914373874664,0.6727209091186523,0.6727209091186523,0.0,43.55760955810547,48.0,11681.3076171875,-0.0,43.74151992797852,1.0,283.14794921875,284.82159423828125,296.1951599121094,297.1022033691406,293.1499938964844,293.1499938964844,283.1499938964844,18906.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4081816971302032,1.0,0.0,0.0,1.6614006757736206,1.661407709121704,1.8417988201235858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.7998046875,0.0,183.57618713378903,1895.4371337890625,0.0,290.2942199707031,0.4438079595565796,1.0,0.0,3.0,1.0,0.0
17907120,298.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.486016184091568,0.050000000745058,0.0465575419366359,298.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.486016184091568,0.050000000745058,0.0490273348987102,298.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.486016184091568,0.050000000745058,0.0362114235758781,298.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.486016184091568,0.050000000745058,0.0490273348987102,298.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.486016184091568,0.050000000745058,0.2325645685195922,284.88995361328125,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3636779785156,284.9127197265625,1.0,0.1875240057706833,1.0,1.0,0.0,1.0,-0.4960807561874389,0.4960804283618927,3.523897191826109e-07,0.3497914373874664,0.6727209091186523,0.6727209091186523,0.0,43.55760955810547,48.0,11681.3076171875,-0.0,43.74151992797852,1.0,283.14794921875,284.82159423828125,296.1951599121094,297.1022033691406,293.1499938964844,293.1499938964844,283.1499938964844,18906.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4081816971302032,1.0,0.0,0.0,1.6614006757736206,1.661407709121704,1.8417988201235858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.7998046875,0.0,183.57618713378903,1895.4371337890625,0.0,290.2942199707031,0.4438079595565796,1.0,0.0,3.0,1.0,0.0
17907180,298.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.4838066101074219,0.050000000745058,0.0465982146561145,298.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.4838066101074219,0.050000000745058,0.0490701645612716,298.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.4838066101074219,0.050000000745058,0.0362430550158023,298.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.4838066101074219,0.050000000745058,0.0490701645612716,298.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.4838066101074219,0.050000000745058,0.2327677309513092,284.937255859375,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3339233398437,284.9396057128906,1.0,0.1889087706804275,1.0,1.0,0.0,1.0,-0.4965144991874695,0.4965141415596008,3.529119396716851e-07,0.3504558503627777,0.6849691867828369,0.6849691867828369,0.0,44.64861679077149,36.0,11823.296875,-0.0,44.713260650634766,1.0,283.14959716796875,284.82989501953125,296.2489624023437,297.1511535644531,293.1499938964844,293.1499938964844,283.1499938964844,17830.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969566226005554,1.0,0.0,0.0,1.6819485425949097,1.6819554567337036,1.8876386320698657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.85205078125,0.0,185.13748168945312,1895.4371337890625,0.0,270.3667297363281,0.4453226029872894,1.0,0.0,3.0,1.0,0.0
17907240,298.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.4838066101074219,0.050000000745058,0.0465982146561145,298.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.4838066101074219,0.050000000745058,0.0490701645612716,298.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.4838066101074219,0.050000000745058,0.0362430550158023,298.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.4838066101074219,0.050000000745058,0.0490701645612716,298.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.4838066101074219,0.050000000745058,0.2327677309513092,284.937255859375,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3339233398437,284.9396057128906,1.0,0.1889087706804275,1.0,1.0,0.0,1.0,-0.4965144991874695,0.4965141415596008,3.529119396716851e-07,0.3504558503627777,0.6849691867828369,0.6849691867828369,0.0,44.64861679077149,36.0,11823.296875,-0.0,44.713260650634766,1.0,283.14959716796875,284.82989501953125,296.2489624023437,297.1511535644531,293.1499938964844,293.1499938964844,283.1499938964844,17830.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969566226005554,1.0,0.0,0.0,1.6819485425949097,1.6819554567337036,1.8876386320698657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.85205078125,0.0,185.13748168945312,1895.4371337890625,0.0,270.3667297363281,0.4453226029872894,1.0,0.0,3.0,1.0,0.0
17907300,298.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.4851009249687195,0.050000000745058,0.0465743280947208,298.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.4851009249687195,0.050000000745058,0.0490450114011764,298.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.4851009249687195,0.050000000745058,0.0362244769930839,298.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.4851009249687195,0.050000000745058,0.0490450114011764,298.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.4851009249687195,0.050000000745058,0.23264841735363,284.9410095214844,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.322998046875,284.9425354003906,1.0,0.187652051448822,1.0,1.0,0.0,1.0,-0.4962600767612457,0.4962597191333771,3.527727585606044e-07,0.3504386842250824,0.6840003728866577,0.6840003728866577,0.0,44.01165008544922,36.0,11847.412109375,-0.0,44.14556503295898,1.0,283.1498413085937,284.83154296875,296.2898254394531,297.19207763671875,293.1499938964844,293.1499938964844,283.1499938964844,17903.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3944894671440124,1.0,0.0,0.0,1.6830440759658811,1.6830509901046753,1.890098246803973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.85205078125,0.0,185.67205810546875,1895.4371337890625,0.0,266.1076965332031,0.4456648528575897,1.0,0.0,3.0,1.0,0.0
17907360,298.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.487704873085022,0.050000000745058,0.0465268492698669,298.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.487704873085022,0.050000000745058,0.0489950105547905,298.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.487704873085022,0.050000000745058,0.0361875481903553,298.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.487704873085022,0.050000000745058,0.0489950105547905,298.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.487704873085022,0.050000000745058,0.2324112355709076,284.9445495605469,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.314208984375,284.9465026855469,1.0,0.1852945536375045,1.0,1.0,0.0,1.0,-0.4957542419433594,0.4957538843154907,3.524206420024712e-07,0.350236177444458,0.6840740442276001,0.6840740442276001,0.0,42.74370574951172,25.0,11870.93359375,-0.0,43.01725769042969,1.0,283.1499328613281,284.834716796875,296.3298034667969,297.2343444824219,293.1499938964844,293.1499938964844,283.1499938964844,17941.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936341106891632,1.0,0.0,0.0,1.6833720207214355,1.6833789348602295,1.890834937512409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.05615234375,0.0,185.8870391845703,1895.4371337890625,0.0,264.6404724121094,0.44584521651268,1.0,0.0,3.0,1.0,0.0
17907420,298.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.4924789071083069,0.050000000745058,0.0464428588747978,298.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.4924789071083069,0.050000000745058,0.0489065647125244,298.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.4924789071083069,0.050000000745058,0.0361222214996814,298.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.4924789071083069,0.050000000745058,0.0489065647125244,298.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.4924789071083069,0.050000000745058,0.2319916933774948,284.9491271972656,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3056030273437,284.9505615234375,1.0,0.181164801120758,1.0,1.0,0.0,1.0,-0.4948591291904449,0.4948588013648987,3.517610025483009e-07,0.3497954905033111,0.6859316825866699,0.6859316825866699,0.0,40.49997329711914,25.0,11903.3525390625,-0.0,41.02610397338867,1.0,283.14996337890625,284.8362731933594,296.37664794921875,297.2862243652344,293.1499938964844,293.1499938964844,283.1499938964844,17874.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941175937652588,1.0,0.0,0.0,1.687264323234558,1.687271237373352,1.8995889661255205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.6611328125,0.0,186.66102600097656,1895.4371337890625,0.0,265.4692077636719,0.4465228617191314,1.0,0.0,3.0,1.0,0.0
17907480,298.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6111694574356079,0.1705970764160156,0.0770661681890487,298.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5002802014350891,0.050000000745058,0.0487744621932506,298.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5082080364227295,0.1623696982860565,0.037608802318573,298.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5002802014350891,0.050000000745058,0.0487744621932506,298.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5002802014350891,0.050000000745058,0.2313650399446487,284.951171875,284.95001220703125,294.5767822265625,293.3959045410156,294.566650390625,298.3017578125,284.9601135253906,1.0,0.1787456274032592,1.0,1.0,0.0,1.0,-0.5322380065917969,0.5322375893592834,3.8364927945622185e-07,0.3767207562923431,0.6873084306716919,0.6873084306716919,0.0,37.42547225952149,45.0,12311.31640625,-0.0,42.51368713378906,1.0,283.1499938964844,284.84881591796875,296.40045166015625,297.31396484375,293.1499938964844,293.1499938964844,283.1499938964844,17826.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3948769867420196,1.0,0.0,0.0,1.6906203031539917,1.6906272172927856,1.907152977764781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.22705078125,0.0,187.3643951416016,1895.4371337890625,0.0,266.7740173339844,0.4471071064472198,1.0,0.0,3.0,1.0,0.0
17907540,298.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911926269531,0.7945185303688049,0.1646996289491653,0.1481076776981353,298.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.525465190410614,0.1542907059192657,0.0484535656869411,298.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18817138671875,0.7790894508361816,0.1611597239971161,0.1087822392582893,298.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.525465190410614,0.050000000745058,0.0484535656869411,298.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.525465190410614,0.050000000745058,0.2298428416252136,285.169189453125,284.95001220703125,294.6248779296875,293.4206848144531,294.6174621582031,298.2374267578125,285.3018798828125,1.0,0.1823194921016693,1.0,1.0,0.0,1.0,-0.7003626823425293,0.7003621459007263,5.461020577968156e-07,0.5061584115028381,0.8569201231002808,0.8569201231002808,0.0,30.71263694763184,45.0,15753.263671875,-0.0,56.21207046508789,1.0,283.1499938964844,285.19061279296875,296.47607421875,297.4950256347656,293.1499938964844,293.1499938964844,283.1499938964844,12967.8447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4021269977092743,1.0,0.0,0.0,1.8200660943984983,1.8200727701187127,2.2103839114606682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.18603515625,0.0,205.0799560546875,1895.4371337890625,0.0,279.4288330078125,0.4672042727470398,1.0,0.0,3.0,1.0,0.0
17907600,298.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45556640625,0.8152921199798584,0.160852313041687,0.1468918323516845,298.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45135498046875,0.7815915942192078,0.1546877175569534,0.1365539878606796,298.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.455078125,0.8099455237388611,0.1581120789051056,0.1119502559304237,298.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007263183594,0.5433067083358765,0.050000000745058,0.0482928715646266,297.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007263183594,0.5433067083358765,0.050000000745058,0.2290805876255035,285.4472351074219,284.95001220703125,294.66845703125,293.4429931640625,294.6620483398437,298.14923095703125,285.5046691894531,1.0,0.1880736351013183,1.0,1.0,0.0,1.0,-0.8073681592941284,0.8073674440383911,6.662107239208126e-07,0.5912137031555176,1.0,1.0,0.0,27.68065452575684,33.0,18230.37890625,-0.0,68.05516815185547,1.0,283.1499938964844,285.2684020996094,296.6236267089844,297.7877197265625,293.1499938964844,293.1499938964844,283.1499938964844,9480.9375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4256449043750763,1.0,0.0,0.0,2.0457143783569336,2.045721530914306,2.792436930576514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.11376953125,0.0,262.2616577148437,1895.4371337890625,0.0,323.39697265625,0.5106194615364075,1.0,0.0,3.0,1.0,0.0
17907660,298.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.62677001953125,0.8512193560600281,0.1625424325466156,0.1458225101232528,297.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259765625,0.8319374918937683,0.1492397636175155,0.1428285241127014,298.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.8456989526748657,0.158965915441513,0.1111414432525634,298.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249084472656,0.8285459876060486,0.150281623005867,0.1409635841846466,297.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031494140625,0.5755558609962463,0.050000000745058,0.228049173951149,285.6246032714844,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0365600585937,285.6480407714844,1.0,0.1925250142812729,1.0,1.0,0.0,1.0,-0.9226398468017578,0.922639012336731,8.126565944621689e-07,0.6848884224891663,1.0,1.0,0.0,23.437509536743164,25.0,20921.74609375,-0.0,81.5951919555664,1.0,283.1499938964844,285.3135681152344,296.8191223144531,298.2296447753906,293.1499938964844,293.1499938964844,283.1499938964844,12048.845703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959742426872253,1.0,0.0,0.0,2.312047243118286,2.312056541442871,3.566865984794277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.0712890625,0.0,378.3171997070313,1895.4371337890625,0.0,494.72705078125,0.5752500295639038,1.0,0.0,3.0,1.0,0.0
17907720,298.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.62677001953125,0.8512193560600281,0.1625424325466156,0.1458225101232528,297.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259765625,0.8319374918937683,0.1492397636175155,0.1428285241127014,298.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.8456989526748657,0.158965915441513,0.1111414432525634,298.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249084472656,0.8285459876060486,0.150281623005867,0.1409635841846466,297.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031494140625,0.5755558609962463,0.050000000745058,0.228049173951149,285.6246032714844,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0365600585937,285.6480407714844,1.0,0.1925250142812729,1.0,1.0,0.0,1.0,-0.9226398468017578,0.922639012336731,8.126565944621689e-07,0.6848884224891663,1.0,1.0,0.0,23.437509536743164,25.0,20921.74609375,-0.0,81.5951919555664,1.0,283.1499938964844,285.3135681152344,296.8191223144531,298.2296447753906,293.1499938964844,293.1499938964844,283.1499938964844,12048.845703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959742426872253,1.0,0.0,0.0,2.312047243118286,2.312056541442871,3.566865984794277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.0712890625,0.0,378.3171997070313,1895.4371337890625,0.0,494.72705078125,0.5752500295639038,1.0,0.0,3.0,1.0,0.0
17907780,298.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7964172363281,0.8780273199081421,0.1777386367321014,0.0910904556512832,297.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7976989746094,0.8780273199081421,0.1535942405462265,0.0959226414561271,298.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79656982421875,0.8780273199081421,0.1701805740594864,0.0708481296896934,297.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80010986328125,0.8780273199081421,0.1489595621824264,0.0959226340055465,297.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.932651937007904,0.1394937187433242,0.5379086136817932,285.8030090332031,284.95001220703125,294.8514709472656,293.5350952148437,294.84674072265625,298.04083251953125,285.82232666015625,1.0,0.197918027639389,1.0,1.0,0.0,1.0,-1.0923888683319092,1.0923877954483032,1.060695126398059e-06,0.820405125617981,1.0,1.0,0.0,14.403112411499023,45.0,24156.8046875,-0.0,99.05108642578124,1.0,283.1499938964844,285.41632080078125,296.83123779296875,298.45477294921875,293.1499938964844,293.1499938964844,283.1499938964844,14439.5947265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5565429329872131,1.0,0.0,0.0,2.5310544967651367,2.5310654640197754,4.274608045307105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.51123046875,0.0,496.3301086425781,1895.4371337890625,0.0,714.4161987304688,0.6284641623497009,1.0,0.0,3.0,1.0,0.0
17907840,298.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7964172363281,0.8780273199081421,0.1777386367321014,0.0910904556512832,297.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7976989746094,0.8780273199081421,0.1535942405462265,0.0959226414561271,298.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79656982421875,0.8780273199081421,0.1701805740594864,0.0708481296896934,297.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80010986328125,0.8780273199081421,0.1489595621824264,0.0959226340055465,297.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.932651937007904,0.1394937187433242,0.5379086136817932,285.8030090332031,284.95001220703125,294.8514709472656,293.5350952148437,294.84674072265625,298.04083251953125,285.82232666015625,1.0,0.197918027639389,1.0,1.0,0.0,1.0,-1.0923888683319092,1.0923877954483032,1.060695126398059e-06,0.820405125617981,1.0,1.0,0.0,14.403112411499023,45.0,24156.8046875,-0.0,99.05108642578124,1.0,283.1499938964844,285.41632080078125,296.83123779296875,298.45477294921875,293.1499938964844,293.1499938964844,283.1499938964844,14439.5947265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5565429329872131,1.0,0.0,0.0,2.5310544967651367,2.5310654640197754,4.274608045307105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.51123046875,0.0,496.3301086425781,1895.4371337890625,0.0,714.4161987304688,0.6284641623497009,1.0,0.0,3.0,1.0,0.0
17907900,298.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8478088378906,0.877854585647583,0.1872033476829528,0.0909786224365234,297.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8478088378906,0.877854585647583,0.1580573618412017,0.095804862678051,298.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8478088378906,0.877854585647583,0.1773772835731506,0.0707611516118049,297.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8478088378906,0.877854585647583,0.1520849615335464,0.095804862678051,297.797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.9592421054840088,0.1369918882846832,0.579644501209259,285.8511657714844,284.95001220703125,294.89715576171875,293.55767822265625,294.892578125,298.02911376953125,285.8645324707031,1.0,0.2040899842977523,1.0,1.0,0.0,1.0,-1.125279664993286,1.1252785921096802,1.115256168304768e-06,0.8485637903213501,1.0,1.0,0.0,14.863869667053224,45.0,25119.591796875,-0.0,109.17264556884766,1.0,283.1499938964844,285.4249267578125,296.8150939941406,298.52099609375,293.1499938964844,293.1499938964844,283.1499938964844,15632.0205078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5802839994430542,1.0,0.0,0.0,2.6334891319274902,2.6335010528564453,4.627606529084005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.60205078125,0.0,559.063232421875,1895.4371337890625,0.0,824.8767700195312,0.6505985856056213,1.0,0.0,3.0,1.0,0.0
17907960,298.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90203857421875,0.8834262490272522,0.1947217583656311,0.0946167185902595,297.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90203857421875,0.8834262490272522,0.1628104448318481,0.0996359661221504,298.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90203857421875,0.8834262490272522,0.1830606609582901,0.0735907852649688,297.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.902099609375,0.8834262490272522,0.1555076688528061,0.0996359586715698,297.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040832519531,0.96934974193573,0.1343419253826141,0.6103043556213379,285.9054870605469,284.95001220703125,294.9427795410156,293.5800476074219,294.9384155273437,298.0150451660156,285.9168395996094,1.0,0.2125206291675567,1.0,1.0,0.0,1.0,-1.173768162727356,1.1737669706344604,1.1971372941843583e-06,0.8877365589141846,1.0,1.0,0.0,15.762712478637695,65.0,26154.537109375,-0.0,123.66575622558594,1.0,283.1499938964844,285.45098876953125,296.7948913574219,298.5690002441406,293.1499938964844,293.1499938964844,283.1499938964844,16560.716796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993171334266663,1.0,0.0,0.0,2.710588216781616,2.7106008529663086,4.902531713923963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.62353515625,0.0,609.616943359375,1895.4371337890625,0.0,925.0045776367188,0.6721128225326538,1.0,0.0,3.0,1.0,0.0
17908020,298.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00408935546875,0.9095315337181092,0.2016748338937759,0.1132971122860908,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00408935546875,0.9095315337181092,0.1674808859825134,0.1193073168396949,298.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00408935546875,0.9095315337181092,0.1881107687950134,0.0881199762225151,297.7872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058898925781,0.9841147661209106,0.1564674079418182,0.1488092094659805,297.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047302246094,0.9285949468612672,0.1323208063840866,0.5974061489105225,286.00762939453125,284.95001220703125,295.0223083496094,293.61865234375,295.018310546875,297.9645690917969,286.02423095703125,1.0,0.2318362742662429,1.0,1.0,0.0,1.0,-1.2805689573287964,1.280567646026611,1.3907474567531608e-06,0.97335547208786,1.0,1.0,0.0,18.51665687561035,65.0,28274.6171875,-0.0,160.08074951171875,1.0,283.1499938964844,285.5137634277344,296.7750244140625,298.6595458984375,293.1499938964844,293.1499938964844,283.1499938964844,18261.099609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251957416534424,1.0,0.0,0.0,2.846344232559204,2.846358299255371,5.405902356869774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.51806640625,0.0,705.8767700195312,1895.4371337890625,0.0,1077.8929443359375,0.7022005319595337,1.0,0.0,3.0,1.0,0.0
17908080,298.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262451171875,0.9164165258407592,0.2022791057825088,0.1183779388666153,297.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263366699219,0.916441798210144,0.1678040921688079,0.1246666759252548,297.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262451171875,0.9164165258407592,0.1885117143392563,0.0920717343688011,297.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.028076171875,0.9767754077911376,0.1559753119945526,0.1485913097858429,297.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02655029296875,0.9195901155471802,0.1322263181209564,0.5966628193855286,286.0298156738281,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.95489501953125,286.047119140625,1.0,0.2351406663656234,1.0,1.0,0.0,1.0,-1.2980810403823853,1.2980796098709106,1.4243827308746404e-06,0.987429141998291,1.0,1.0,0.0,19.11801147460937,85.0,28617.890625,-0.0,166.76193237304688,1.0,283.1499938964844,285.5296630859375,296.7753295898437,298.6771545410156,293.1499938964844,293.1499938964844,283.1499938964844,18453.384765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285251379013062,1.0,0.0,0.0,2.861290693283081,2.861304759979248,5.462825356516987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.58544921875,0.0,717.05517578125,1895.4371337890625,0.0,1098.861083984375,0.7087855339050293,1.0,0.0,3.0,1.0,0.0
17908140,297.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2177429199219,0.9902896881103516,0.2024852484464645,0.1832466274499893,297.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162170410156,0.9244875907897948,0.1659561097621917,0.1578391045331955,297.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21734619140625,0.9683841466903688,0.1877498626708984,0.1322118937969207,297.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154846191406,0.9002851247787476,0.1546459347009658,0.1469245105981826,297.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137145996094,0.8537270426750183,0.132134199142456,0.5954194664955139,286.218505859375,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.85601806640625,286.23541259765625,1.0,0.264563649892807,1.0,1.0,0.0,1.0,-1.447370171546936,1.4473685026168823,1.7326681245322106e-06,1.1068847179412842,1.0,1.0,0.0,25.359220504760746,105.0,31499.59765625,-0.0,237.2512359619141,1.0,283.1499938964844,285.6565856933594,296.8043212890625,298.86138916015625,293.1499938964844,293.1499938964844,283.1499938964844,20154.38671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655226469039917,1.0,0.0,0.0,2.9902586936950684,2.99027419090271,5.966379603705718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.70166015625,0.0,818.4517822265625,1895.4371337890625,0.0,1276.92529296875,0.7402082085609436,1.0,0.0,3.0,1.0,0.0
17908200,297.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2177429199219,0.9902896881103516,0.2024852484464645,0.1832466274499893,297.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162170410156,0.9244875907897948,0.1659561097621917,0.1578391045331955,297.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21734619140625,0.9683841466903688,0.1877498626708984,0.1322118937969207,297.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154846191406,0.9002851247787476,0.1546459347009658,0.1469245105981826,297.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137145996094,0.8537270426750183,0.132134199142456,0.5954194664955139,286.218505859375,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.85601806640625,286.23541259765625,1.0,0.264563649892807,1.0,1.0,0.0,1.0,-1.447370171546936,1.4473685026168823,1.7326681245322106e-06,1.1068847179412842,1.0,1.0,0.0,25.359220504760746,105.0,31499.59765625,-0.0,237.2512359619141,1.0,283.1499938964844,285.6565856933594,296.8043212890625,298.86138916015625,293.1499938964844,293.1499938964844,283.1499938964844,20154.38671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655226469039917,1.0,0.0,0.0,2.9902586936950684,2.99027419090271,5.966379603705718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.70166015625,0.0,818.4517822265625,1895.4371337890625,0.0,1276.92529296875,0.7402082085609436,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.255615234375,0.831491231918335,0.1992754638195037,0.1804543435573578,297.6792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558898925781,0.7832303047180176,0.1664854139089584,0.1584912091493606,297.7889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557373046875,0.8140015602111816,0.1863161921501159,0.131141647696495,297.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2560119628906,0.7653102278709412,0.1554220020771026,0.1480022370815277,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562866210937,0.7276934385299683,0.1321768760681152,0.5991199016571045,286.2555236816406,284.95001220703125,295.20269775390625,293.7041320800781,295.1992492675781,297.76373291015625,286.25299072265625,1.0,0.2890326678752899,1.0,1.0,0.0,1.0,-1.4608629941940308,1.460861325263977,1.7630595721129794e-06,1.118218183517456,1.0,1.0,0.0,43.97943878173828,105.0,32193.244140625,-0.0,287.1226806640625,1.0,283.1499938964844,285.64312744140625,296.8254699707031,298.9751281738281,293.1499938964844,293.1499938964844,283.1499938964844,21524.25390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764693856239319,1.0,0.0,0.0,3.090210437774658,3.090226888656616,6.371906806634797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.9560546875,0.0,903.2979125976562,1895.4371337890625,0.0,1430.23388671875,0.7616549730300903,1.0,0.0,3.0,1.0,0.0
17908320,297.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.25201416015625,0.818536102771759,0.1994431316852569,0.1804711818695068,297.6717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25225830078125,0.7703750729560852,0.166700080037117,0.1587653160095214,297.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2521057128906,0.8005390167236328,0.186459794640541,0.1312270909547805,297.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523498535156,0.7532139420509338,0.1556345224380493,0.148291066288948,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525939941406,0.7165000438690186,0.1321999877691269,0.599754810333252,286.2519226074219,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7537841796875,286.2499389648437,1.0,0.2929404973983764,1.0,1.0,0.0,1.0,-1.4624205827713013,1.462418794631958,1.7664997358224357e-06,1.119438409805298,1.0,1.0,0.0,47.1016731262207,93.0,32259.923828125,-0.0,295.5802917480469,1.0,283.1499938964844,285.6382751464844,296.8240661621094,298.9805908203125,293.1499938964844,293.1499938964844,283.1499938964844,21689.228515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789613962173462,1.0,0.0,0.0,3.1020302772521973,3.102046728134156,6.420744398383249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.63720703125,0.0,913.702880859375,1895.4371337890625,0.0,1448.8411865234375,0.7674838304519653,1.0,0.0,3.0,1.0,0.0
17908380,297.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299194335937,0.7773678302764893,0.2025573104619979,0.182776466012001,297.6265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299499511719,0.7335364818572998,0.1687079817056656,0.1609205156564712,297.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299194335937,0.7595866918563843,0.1886105090379715,0.1326650381088256,297.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.22998046875,0.7182384729385376,0.1574826687574386,0.1503688395023346,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23004150390625,0.6774844527244568,0.132602572441101,0.6034303307533264,286.2298889160156,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.7004699707031,286.229736328125,1.0,0.3084881901741028,1.0,1.0,0.0,1.0,-1.4764047861099243,1.4764028787612915,1.7976751678361325e-06,1.1304826736450195,1.0,1.0,0.0,60.02156829833984,81.0,32831.55859375,-0.0,334.334228515625,1.0,283.1499938964844,285.6017150878906,296.8137512207031,299.0072631835937,293.1499938964844,293.1499938964844,283.1499938964844,23111.169921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911299228668213,1.0,0.0,0.0,3.202100276947021,3.202117919921875,6.841686968073191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.18408203125,0.0,1005.013427734375,1895.4371337890625,0.0,1541.4674072265625,0.7919336557388306,1.0,0.0,3.0,1.0,0.0
17908440,297.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299194335937,0.7773678302764893,0.2025573104619979,0.182776466012001,297.6265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299499511719,0.7335364818572998,0.1687079817056656,0.1609205156564712,297.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299194335937,0.7595866918563843,0.1886105090379715,0.1326650381088256,297.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.22998046875,0.7182384729385376,0.1574826687574386,0.1503688395023346,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23004150390625,0.6774844527244568,0.132602572441101,0.6034303307533264,286.2298889160156,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.7004699707031,286.229736328125,1.0,0.3084881901741028,1.0,1.0,0.0,1.0,-1.4764047861099243,1.4764028787612915,1.7976751678361325e-06,1.1304826736450195,1.0,1.0,0.0,60.02156829833984,81.0,32831.55859375,-0.0,334.334228515625,1.0,283.1499938964844,285.6017150878906,296.8137512207031,299.0072631835937,293.1499938964844,293.1499938964844,283.1499938964844,23111.169921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911299228668213,1.0,0.0,0.0,3.202100276947021,3.202117919921875,6.841686968073191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.18408203125,0.0,1005.013427734375,1895.4371337890625,0.0,1541.4674072265625,0.7919336557388306,1.0,0.0,3.0,1.0,0.0
17908500,297.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245178222656,0.7714880108833313,0.204883873462677,0.1848197281360626,297.60870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.224609375,0.7277162075042725,0.1699662953615188,0.1621655225753784,297.7008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245483398437,0.7533508539199829,0.1901803165674209,0.1337657272815704,297.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2246398925781,0.7121451497077942,0.1585938930511474,0.151491567492485,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247619628906,0.6703036427497864,0.1329801976680755,0.6054510474205017,286.2244873046875,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6818542480469,286.223876953125,1.0,0.3129621744155884,1.0,1.0,0.0,1.0,-1.4854474067687988,1.4854456186294556,1.818044211177039e-06,1.1376440525054932,1.0,1.0,0.0,63.30135345458984,81.0,33168.234375,0.0,346.94451904296875,1.0,283.1499938964844,285.5860595703125,296.8164367675781,299.025634765625,293.1499938964844,293.1499938964844,283.1499938964844,23899.083984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945027709007263,1.0,0.0,0.0,3.2562265396118164,3.256244659423828,7.074935979289876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.6494140625,0.0,1056.8441162109375,1895.4371337890625,0.0,1567.64306640625,0.8023817539215088,1.0,0.0,3.0,1.0,0.0
17908560,297.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2252502441406,0.7707701325416565,0.2074115425348281,0.1870528906583786,297.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2251892089844,0.7261859774589539,0.1713263094425201,0.1634612530469894,297.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2252197265625,0.7519142627716064,0.1918973624706268,0.1349560618400573,297.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2251892089844,0.7104018926620483,0.1597842574119568,0.1526373624801635,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22515869140625,0.6676908731460571,0.1334556639194488,0.6076439619064331,286.2252502441406,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.6661071777344,286.2259216308594,1.0,0.3156668245792389,1.0,1.0,0.0,1.0,-1.4951207637786863,1.4951189756393433,1.8400047565592104e-06,1.1453099250793457,1.0,1.0,0.0,64.91827392578125,69.0,33466.33203125,0.0,355.7790222167969,1.0,283.1499938964844,285.5803527832031,296.8256530761719,299.0490417480469,293.1499938964844,293.1499938964844,283.1499938964844,24424.962890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697102427482605,1.0,0.0,0.0,3.2918567657470703,3.29187560081482,7.230614187392348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.763671875,0.0,1091.9178466796875,1895.4371337890625,0.0,1587.961181640625,0.8139026761054993,1.0,0.0,3.0,1.0,0.0
17908620,297.7359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247619628906,0.7754074335098267,0.2112189531326294,0.190398558974266,297.57330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247009277344,0.7287905216217041,0.1733846366405487,0.1653635650873184,297.6603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247314453125,0.755100667476654,0.1944929659366607,0.1367280483245849,297.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247009277344,0.7130076289176941,0.1615808755159378,0.1543000936508178,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22467041015625,0.6689801216125488,0.1342509984970092,0.6109882593154907,286.2247619628906,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.64654541015625,286.2253723144531,1.0,0.3173960745334625,1.0,1.0,0.0,1.0,-1.5095579624176023,1.5095561742782593,1.873099449767324e-06,1.15675151348114,1.0,1.0,0.0,65.18228912353516,69.0,33946.25,0.0,363.6312255859375,1.0,283.1499938964844,285.56646728515625,296.84722900390625,299.0954895019531,293.1499938964844,293.1499938964844,283.1499938964844,25419.94921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005660533905029,1.0,0.0,0.0,3.358236789703369,3.3582561016082764,7.525163709942717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.88671875,0.0,1159.314208984375,1895.4371337890625,0.0,1615.2232666015625,0.8272672891616821,1.0,0.0,3.0,1.0,0.0
17908680,297.73016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2272033691406,0.7787636518478394,0.2127343863248825,0.1917183250188827,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.7311051487922668,0.174207404255867,0.1661067008972168,297.6522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271423339844,0.7577822804450989,0.1955260336399078,0.1374227404594421,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22705078125,0.7153528928756714,0.1622992157936096,0.1549461185932159,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269592285156,0.6708572506904602,0.1345879584550857,0.6123250722885132,286.2272033691406,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.63970947265625,286.2283630371094,1.0,0.3174748420715332,1.0,1.0,0.0,1.0,-1.5152490139007568,1.515247106552124,1.8862494925997453e-06,1.1612610816955566,1.0,1.0,0.0,64.71746826171875,57.0,34114.9453125,0.0,365.2923889160156,1.0,283.1499938964844,285.56512451171875,296.8568420410156,299.1144104003906,293.1499938964844,293.1499938964844,283.1499938964844,25692.98046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018691301345825,1.0,0.0,0.0,3.3762238025665283,3.376243352890014,7.605989935655089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.0048828125,0.0,1178.0423583984375,1895.4371337890625,0.0,1625.535400390625,0.8345638513565063,1.0,0.0,3.0,1.0,0.0
