time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908740,297.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2340393066406,0.7978925704956055,0.2182422578334808,0.1964612901210785,297.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2339172363281,0.7453935146331787,0.177205428481102,0.1687474250793457,297.6265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2339782714844,0.7741694450378418,0.1992633938789367,0.1398912221193313,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.23388671875,0.729195237159729,0.1649205088615417,0.1572325676679611,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337341308594,0.683879017829895,0.1358821094036102,0.6171688437461853,286.23406982421875,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6181945800781,286.2353515625,1.0,0.3153418898582458,1.0,1.0,0.0,1.0,-1.5356366634368896,1.5356347560882568,1.933843577717198e-06,1.1774123907089231,1.0,1.0,0.0,60.76893997192383,45.0,34758.921875,0.0,365.3401794433594,1.0,283.1499938964844,285.5546264648437,296.8952331542969,299.1903686523437,293.1499938964844,293.1499938964844,283.1499938964844,26902.6953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067694664001465,1.0,0.0,0.0,3.454791784286499,3.4548122882843018,7.964106316649122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.23876953125,0.0,1262.2138671875,1895.4371337890625,0.0,1664.5804443359375,0.853830099105835,1.0,0.0,3.0,1.0,0.0
17908800,297.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2340393066406,0.7978925704956055,0.2182422578334808,0.1964612901210785,297.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2339172363281,0.7453935146331787,0.177205428481102,0.1687474250793457,297.6265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2339782714844,0.7741694450378418,0.1992633938789367,0.1398912221193313,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.23388671875,0.729195237159729,0.1649205088615417,0.1572325676679611,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337341308594,0.683879017829895,0.1358821094036102,0.6171688437461853,286.23406982421875,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6181945800781,286.2353515625,1.0,0.3153418898582458,1.0,1.0,0.0,1.0,-1.5356366634368896,1.5356347560882568,1.933843577717198e-06,1.1774123907089231,1.0,1.0,0.0,60.76893997192383,45.0,34758.921875,0.0,365.3401794433594,1.0,283.1499938964844,285.5546264648437,296.8952331542969,299.1903686523437,293.1499938964844,293.1499938964844,283.1499938964844,26902.6953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067694664001465,1.0,0.0,0.0,3.454791784286499,3.4548122882843018,7.964106316649122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.23876953125,0.0,1262.2138671875,1895.4371337890625,0.0,1664.5804443359375,0.853830099105835,1.0,0.0,3.0,1.0,0.0
17908860,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2427062988281,0.8260547518730164,0.2238134294748306,0.2011887580156326,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425842285156,0.7695419788360596,0.180225595831871,0.1713307946920395,297.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.24267578125,0.8009807467460632,0.202993094921112,0.1422986090183258,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425231933594,0.7515754699707031,0.1675677150487899,0.159463033080101,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24237060546875,0.7061381936073303,0.1372426301240921,0.6219429969787598,286.24273681640625,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.59979248046875,286.2441101074219,1.0,0.310558944940567,1.0,1.0,0.0,1.0,-1.5557132959365845,1.555711269378662,1.981449031518423e-06,1.193307399749756,1.0,1.0,0.0,54.3790397644043,33.0,35390.0625,0.0,358.7088623046875,1.0,283.1499938964844,285.5462341308594,296.9335632324219,299.2672424316406,293.1499938964844,293.1499938964844,283.1499938964844,28082.158203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118896842002869,1.0,0.0,0.0,3.5297114849090576,3.5297329425811768,8.313267017001635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.10546875,0.0,1346.1240234375,1895.4371337890625,0.0,1705.818115234375,0.8722118139266968,1.0,0.0,3.0,1.0,0.0
17908920,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2427062988281,0.8260547518730164,0.2238134294748306,0.2011887580156326,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425842285156,0.7695419788360596,0.180225595831871,0.1713307946920395,297.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.24267578125,0.8009807467460632,0.202993094921112,0.1422986090183258,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425231933594,0.7515754699707031,0.1675677150487899,0.159463033080101,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24237060546875,0.7061381936073303,0.1372426301240921,0.6219429969787598,286.24273681640625,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.59979248046875,286.2441101074219,1.0,0.310558944940567,1.0,1.0,0.0,1.0,-1.5557132959365845,1.555711269378662,1.981449031518423e-06,1.193307399749756,1.0,1.0,0.0,54.3790397644043,33.0,35390.0625,0.0,358.7088623046875,1.0,283.1499938964844,285.5462341308594,296.9335632324219,299.2672424316406,293.1499938964844,293.1499938964844,283.1499938964844,28082.158203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118896842002869,1.0,0.0,0.0,3.5297114849090576,3.5297329425811768,8.313267017001635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.10546875,0.0,1346.1240234375,1895.4371337890625,0.0,1705.818115234375,0.8722118139266968,1.0,0.0,3.0,1.0,0.0
17908980,297.68377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523498535156,0.8663397431373596,0.2293972074985504,0.2058753222227096,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.252197265625,0.8072993159294128,0.1832173764705658,0.173833280801773,297.58355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2522888183594,0.8382564187049866,0.2066617012023925,0.144623577594757,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25213623046875,0.7874020934104919,0.1701944768428802,0.1616194099187851,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2519836425781,0.7368882298469543,0.1386144012212753,0.6265172362327576,286.2523498535156,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5836181640625,286.25372314453125,1.0,0.3038972020149231,1.0,1.0,0.0,1.0,-1.5752160549163818,1.5752140283584597,2.028394874287187e-06,1.2087371349334717,1.0,1.0,0.0,46.353546142578125,25.0,36005.19921875,0.0,347.17926025390625,1.0,283.1499938964844,285.5390625,296.97003173828125,299.3417053222656,293.1499938964844,293.1499938964844,283.1499938964844,29240.294921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169992327690125,1.0,0.0,0.0,3.6017606258392334,3.601783037185669,8.656114687255467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.9658203125,0.0,1430.25048828125,1895.4371337890625,0.0,1747.403076171875,0.8898975849151611,1.0,0.0,3.0,1.0,0.0
17909040,297.68377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523498535156,0.8663397431373596,0.2293972074985504,0.2058753222227096,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.252197265625,0.8072993159294128,0.1832173764705658,0.173833280801773,297.58355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2522888183594,0.8382564187049866,0.2066617012023925,0.144623577594757,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25213623046875,0.7874020934104919,0.1701944768428802,0.1616194099187851,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2519836425781,0.7368882298469543,0.1386144012212753,0.6265172362327576,286.2523498535156,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5836181640625,286.25372314453125,1.0,0.3038972020149231,1.0,1.0,0.0,1.0,-1.5752160549163818,1.5752140283584597,2.028394874287187e-06,1.2087371349334717,1.0,1.0,0.0,46.353546142578125,25.0,36005.19921875,0.0,347.17926025390625,1.0,283.1499938964844,285.5390625,296.97003173828125,299.3417053222656,293.1499938964844,293.1499938964844,283.1499938964844,29240.294921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169992327690125,1.0,0.0,0.0,3.6017606258392334,3.601783037185669,8.656114687255467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.9658203125,0.0,1430.25048828125,1895.4371337890625,0.0,1747.403076171875,0.8898975849151611,1.0,0.0,3.0,1.0,0.0
17909100,297.6777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558898925781,0.8927547335624695,0.2321839481592178,0.2082171589136123,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558288574219,0.8292043805122375,0.1846925020217895,0.1750681400299072,297.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.255859375,0.8615202903747559,0.2084629982709884,0.1457654982805252,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558288574219,0.8102216720581055,0.1714904755353927,0.1626843065023422,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557373046875,0.7560165524482727,0.1392930299043655,0.6287886500358582,286.2558898925781,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5761413574219,286.2565612792969,1.0,0.3006467521190643,1.0,1.0,0.0,1.0,-1.5848870277404783,1.5848850011825562,2.0519275949482108e-06,1.2163817882537842,1.0,1.0,0.0,42.34439468383789,25.0,36329.36328125,0.0,341.26043701171875,1.0,283.1499938964844,285.5326843261719,296.9877624511719,299.379150390625,293.1499938964844,293.1499938964844,283.1499938964844,29942.41015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195227146148682,1.0,0.0,0.0,3.644746780395508,3.6447696685791016,8.863964353622578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.25048828125,0.0,1482.0731201171875,1895.4371337890625,0.0,1768.0960693359375,0.8976472020149231,1.0,0.0,3.0,1.0,0.0
17909160,297.6720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2629089355469,0.9263909459114076,0.2349629402160644,0.2105534821748733,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26275634765625,0.8551352620124817,0.1861481219530105,0.1762869656085968,297.5648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2628173828125,0.8905026316642761,0.2102363854646682,0.1468894332647323,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626953125,0.8352426886558533,0.1727694422006607,0.1637355685234069,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26251220703125,0.7800856828689575,0.1399608701467514,0.6310256719589233,286.2629089355469,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5690612792969,286.2643127441406,1.0,0.2973781228065491,1.0,1.0,0.0,1.0,-1.594452738761902,1.59445059299469,2.0753736862388905e-06,1.2239423990249634,1.0,1.0,0.0,38.378536224365234,25.0,36608.9609375,0.0,335.3251342773437,1.0,283.1499938964844,285.5331726074219,297.0046691894531,299.4134826660156,293.1499938964844,293.1499938964844,283.1499938964844,30377.767578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219439744949341,1.0,0.0,0.0,3.6711480617523193,3.6711714267730713,8.992844868771499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.07080078125,0.0,1514.51416015625,1895.4371337890625,0.0,1788.045654296875,0.9069380164146424,1.0,0.0,3.0,1.0,0.0
17909220,297.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2670288085937,0.9609968662261964,0.237786516547203,0.2129637449979782,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2669677734375,0.8823426365852356,0.1876123696565628,0.1775488853454589,297.5556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2669982910156,0.9212239384651184,0.212016761302948,0.1480444520711898,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2669372558594,0.8605711460113525,0.1740555614233017,0.1648285239934921,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.266845703125,0.8046073317527771,0.1406287252902984,0.6334285736083984,286.2670288085937,284.95001220703125,295.8873596191406,293.99761962890625,295.88427734375,297.56207275390625,286.267822265625,1.0,0.2952949106693268,1.0,1.0,0.0,1.0,-1.60444438457489,1.6044423580169678,2.100036454066867e-06,1.2318322658538818,1.0,1.0,0.0,35.2384147644043,25.0,36937.77734375,0.0,331.7784729003906,1.0,283.1499938964844,285.52740478515625,297.0220947265625,299.4507141113281,293.1499938964844,293.1499938964844,283.1499938964844,31087.703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244323492050171,1.0,0.0,0.0,3.71379828453064,3.71382188796997,9.20300976758881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.7890625,0.0,1567.9151611328125,1895.4371337890625,0.0,1808.642822265625,0.9146006107330322,1.0,0.0,3.0,1.0,0.0
17909280,297.6614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.274658203125,0.9887273907661438,0.2404821366071701,0.2152847945690155,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27447509765625,0.9095888733863832,0.1889920979738235,0.1787584722042083,297.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745666503906,0.9528823494911194,0.2136913686990738,0.1491456478834152,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2744140625,0.886279821395874,0.1752664595842361,0.1658780723810196,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.27423095703125,0.8267979025840759,0.1412511318922042,0.6357616186141968,286.274658203125,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5556335449219,286.2761535644531,1.0,0.2938491702079773,1.0,1.0,0.0,1.0,-1.6140670776367188,1.6140649318695068,2.1239650322968373e-06,1.2394323348999023,1.0,1.0,0.0,32.787532806396484,28.0,37213.69140625,0.0,329.8882751464844,1.0,283.1499938964844,285.52862548828125,297.0381164550781,299.4837951660156,293.1499938964844,293.1499938964844,283.1499938964844,31507.232421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267359495162964,1.0,0.0,0.0,3.738773107528688,3.738797187805176,9.327204679721036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.384765625,0.0,1599.7607421875,1895.4371337890625,0.0,1827.794921875,0.9235490560531616,1.0,0.0,3.0,1.0,0.0
17909340,297.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.26763916015625,0.9891016483306884,0.2478918135166168,0.2045388966798782,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.26776123046875,0.933192789554596,0.1916791200637817,0.1812829971313476,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2676696777344,0.9749951362609864,0.216951847076416,0.1514167338609695,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677917480469,0.9066199660301208,0.1776158809661865,0.1680818200111389,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679748535156,0.8426428437232971,0.1424418538808822,0.640938937664032,286.2676086425781,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.54913330078125,286.2666931152344,1.0,0.292400598526001,1.0,1.0,0.0,1.0,-1.6148741245269775,1.6148719787597656,2.1260473204165464e-06,1.2401281595230105,1.0,1.0,0.0,31.30462646484375,31.0,37503.0,0.0,326.4012756347656,1.0,283.1499938964844,285.5061950683594,297.0675964355469,299.5400390625,293.1499938964844,293.1499938964844,283.1499938964844,32648.185546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309562563896179,1.0,0.0,0.0,3.805866241455078,3.8058910369873047,9.664964863986825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.150390625,0.0,1687.4398193359375,1895.4371337890625,0.0,1863.08837890625,0.9400237798690796,1.0,0.0,3.0,1.0,0.0
17909400,297.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.26763916015625,0.9891016483306884,0.2478918135166168,0.2045388966798782,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.26776123046875,0.933192789554596,0.1916791200637817,0.1812829971313476,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2676696777344,0.9749951362609864,0.216951847076416,0.1514167338609695,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677917480469,0.9066199660301208,0.1776158809661865,0.1680818200111389,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679748535156,0.8426428437232971,0.1424418538808822,0.640938937664032,286.2676086425781,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.54913330078125,286.2666931152344,1.0,0.292400598526001,1.0,1.0,0.0,1.0,-1.6148741245269775,1.6148719787597656,2.1260473204165464e-06,1.2401281595230105,1.0,1.0,0.0,31.30462646484375,31.0,37503.0,0.0,326.4012756347656,1.0,283.1499938964844,285.5061950683594,297.0675964355469,299.5400390625,293.1499938964844,293.1499938964844,283.1499938964844,32648.185546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309562563896179,1.0,0.0,0.0,3.805866241455078,3.8058910369873047,9.664964863986825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.150390625,0.0,1687.4398193359375,1895.4371337890625,0.0,1863.08837890625,0.9400237798690796,1.0,0.0,3.0,1.0,0.0
17909460,297.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591247558594,0.9860748052597046,0.256657063961029,0.1973421573638916,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591247558594,0.9463863968849182,0.1940085440874099,0.1834867000579834,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591247558594,0.9859036803245544,0.2197760045528412,0.1533930450677871,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591247558594,0.9189316630363464,0.179644227027893,0.169999748468399,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591552734375,0.8513066172599792,0.1435228437185287,0.6456568837165833,286.2591247558594,284.95001220703125,296.0985717773437,294.076416015625,296.0955810546875,297.5519714355469,286.2592163085937,1.0,0.2925745844841003,1.0,1.0,0.0,1.0,-1.6201415061950684,1.6201393604278564,2.139156094926875e-06,1.244227647781372,1.0,1.0,0.0,30.758588790893555,31.0,37818.07421875,0.0,327.34918212890625,1.0,283.1499938964844,285.4879455566406,297.0904846191406,299.5799865722656,293.1499938964844,293.1499938964844,283.1499938964844,33704.94140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333879470825195,1.0,0.0,0.0,3.866969585418701,3.8669955730438232,9.977800345950527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.3154296875,0.0,1770.028076171875,1895.4371337890625,0.0,1883.541748046875,0.9520655870437622,1.0,0.0,3.0,1.0,0.0
17909520,297.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593078613281,0.9859034419059752,0.2574240565299988,0.1969628930091858,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593078613281,0.94720858335495,0.1942067295312881,0.1836743056774139,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593078613281,0.986562430858612,0.2200164198875427,0.1535611897706985,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593078613281,0.9197339415550232,0.1798165589570999,0.1701628714799881,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.25927734375,0.8518418669700623,0.1436169594526291,0.6460717916488647,286.2593078613281,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.55224609375,286.2595520019531,1.0,0.2926492989063263,1.0,1.0,0.0,1.0,-1.6208014488220217,1.6207993030548096,2.140806373063242e-06,1.244745135307312,1.0,1.0,0.0,30.73833274841309,49.0,37845.06640625,0.0,327.6257019042969,1.0,283.1499938964844,285.4874267578125,297.0925598144531,299.58349609375,293.1499938964844,293.1499938964844,283.04998779296875,33766.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733564555644989,1.0,0.0,0.0,3.870474338531494,3.870500087738037,9.9958947430423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.44287109375,0.0,1774.844970703125,1895.4371337890625,0.0,1885.030517578125,0.9548994302749634,1.0,0.0,3.0,1.0,0.0
17909580,297.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2112121582031,0.9924268126487732,0.2644321620464325,0.2138886302709579,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109375,0.9309285879135132,0.1965618580579757,0.1860093772411346,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21112060546875,0.9736241698265076,0.2228681296110153,0.1556388288736343,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108459472656,0.9041206240653992,0.1818593442440033,0.17219939827919,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2104797363281,0.8384512066841125,0.1446939408779144,0.6513910293579102,286.21124267578125,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5465087890625,286.2146911621094,1.0,0.3005826771259308,1.0,1.0,0.0,1.0,-1.6552259922027588,1.655223727226257,2.227937784482492e-06,1.2716737985610962,1.0,1.0,0.0,33.01312255859375,67.0,38948.5390625,0.0,351.65557861328125,1.0,283.0511779785156,285.4211120605469,297.1387634277344,299.69451904296875,293.1499938964844,293.1499938964844,282.75,34723.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404586672782898,1.0,0.0,0.0,3.924972057342529,3.9249985218048096,1.027936832542764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.11767578125,0.0,1850.87744140625,1895.4371337890625,0.0,1943.490478515625,0.9661951661109924,1.0,0.0,3.0,1.0,0.0
17909640,297.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2112121582031,0.9924268126487732,0.2644321620464325,0.2138886302709579,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109375,0.9309285879135132,0.1965618580579757,0.1860093772411346,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21112060546875,0.9736241698265076,0.2228681296110153,0.1556388288736343,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108459472656,0.9041206240653992,0.1818593442440033,0.17219939827919,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2104797363281,0.8384512066841125,0.1446939408779144,0.6513910293579102,286.21124267578125,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5465087890625,286.2146911621094,1.0,0.3005826771259308,1.0,1.0,0.0,1.0,-1.6552259922027588,1.655223727226257,2.227937784482492e-06,1.2716737985610962,1.0,1.0,0.0,33.01312255859375,67.0,38948.5390625,0.0,351.65557861328125,1.0,283.0511779785156,285.4211120605469,297.1387634277344,299.69451904296875,293.1499938964844,293.1499938964844,282.75,34723.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404586672782898,1.0,0.0,0.0,3.924972057342529,3.9249985218048096,1.027936832542764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.11767578125,0.0,1850.87744140625,1895.4371337890625,0.0,1943.490478515625,0.9661951661109924,1.0,0.0,3.0,1.0,0.0
17909700,297.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10028076171875,0.9967607855796814,0.2654147148132324,0.2305036187171936,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029357910156,0.9126201868057252,0.1976133584976196,0.1871339231729507,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014709472656,0.9570502638816832,0.2241419553756714,0.156634896993637,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039428710937,0.888173520565033,0.1827650219202041,0.1731815487146377,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075134277344,0.8245181441307068,0.1450797915458679,0.6537942290306091,286.1003723144531,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.53289794921875,286.0836181640625,1.0,0.3069473206996918,1.0,1.0,0.0,1.0,-1.6817818880081177,1.6817796230316162,2.296806087542791e-06,1.2925786972045898,1.0,1.0,0.0,35.32302474975586,67.0,40410.453125,0.0,372.4201965332031,1.0,282.7922058105469,285.2576599121094,297.2035217285156,299.91461181640625,293.1499938964844,293.1499938964844,282.75,35013.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750982403755188,1.0,0.0,0.0,3.9412996768951416,3.94132661819458,1.0365068874307326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.748046875,0.0,1874.072265625,1895.4371337890625,0.0,2033.95654296875,0.9700804352760316,1.0,0.0,3.0,1.0,0.0
17909760,297.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583190917969,0.9758541584014891,0.2649790942668915,0.2388639450073242,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583190917969,0.8793806433677673,0.1984827369451522,0.1881898492574691,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.058349609375,0.9191537499427797,0.2252034693956375,0.1575550436973571,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583190917969,0.8568155169487,0.1835015416145324,0.1741072535514831,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.058349609375,0.7954397201538086,0.1452465802431106,0.655760645866394,286.058349609375,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.51177978515625,286.0591735839844,1.0,0.3142386376857757,1.0,1.0,0.0,1.0,-1.6997162103652954,1.699713945388794,2.3446277737093624e-06,1.307162165641785,1.0,1.0,0.0,39.78716278076172,70.0,40880.4296875,0.0,394.71783447265625,1.0,282.7548522949219,285.2272644042969,297.2051086425781,299.9051208496094,293.1499938964844,293.1499938964844,282.45001220703125,35236.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571989893913269,1.0,0.0,0.0,3.953867435455322,3.9538943767547607,1.0431276677991264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.80859375,0.0,1892.0572509765625,1895.4371337890625,0.0,2088.050048828125,0.9730702042579652,1.0,0.0,3.0,1.0,0.0
17909820,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86236572265625,0.9244272112846376,0.2662269473075866,0.2396149635314941,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.8383896350860596,0.1995465159416198,0.1896159797906875,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8628845214844,0.8734556436538696,0.2265283912420272,0.1588067412376403,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638000488281,0.818173348903656,0.1843726933002472,0.1753434091806411,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.865234375,0.7560088038444519,0.1451677232980728,0.6573903560638428,285.86248779296875,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4853515625,285.85699462890625,1.0,0.322580337524414,1.0,1.0,0.0,1.0,-1.7052515745162964,1.7052491903305054,2.35919810620544e-06,1.3114097118377686,1.0,1.0,0.0,47.1616439819336,70.0,42037.765625,0.0,419.7174682617188,1.0,282.4627990722656,284.99969482421875,297.2355651855469,300.0420837402344,293.1499938964844,293.1499938964844,282.45001220703125,35495.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771118700504303,1.0,0.0,0.0,3.968360424041748,3.9683876037597656,1.0507889101063483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.16796875,0.0,1912.9398193359373,1895.4371337890625,0.0,2210.77880859375,0.9765177965164183,1.0,0.0,3.0,1.0,0.0
17909880,297.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85235595703125,0.9151621460914612,0.2667504847049713,0.2400422245264053,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85272216796875,0.8315034508705139,0.1997693181037902,0.1898967623710632,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.8657779097557068,0.2268125563859939,0.1590550541877746,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85284423828125,0.8112545013427734,0.1845493465662002,0.1755807697772979,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85333251953125,0.7492664456367493,0.1451096832752227,0.6574662923812866,285.8524169921875,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4799194335937,285.8505554199219,1.0,0.324453592300415,1.0,1.0,0.0,1.0,-1.7067759037017822,1.7067735195159912,2.3632539978279965e-06,1.3126065731048584,1.0,1.0,0.0,48.771766662597656,73.0,42098.23828125,0.0,425.27783203125,1.0,282.45635986328125,284.9923095703125,297.2234802246094,300.0179748535156,293.1499938964844,293.1499938964844,282.1499938964844,35545.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720355987548828,1.0,0.0,0.0,3.971136093139648,3.971163272857666,1.0522594493522774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.0478515625,0.0,1916.9566650390625,1895.4371337890625,0.0,2218.936279296875,0.9771780371665956,1.0,0.0,3.0,1.0,0.0
17909940,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6394958496094,0.8842860460281372,0.2695898115634918,0.2427379786968231,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398620605469,0.8047086596488953,0.2006323337554931,0.1910826116800308,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396789550781,0.8376699686050415,0.2279474735260009,0.1601272970438003,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6399841308594,0.78318852186203,0.1851919144392013,0.1765553802251815,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405029296875,0.7241216897964478,0.1446294039487838,0.6569770574569702,285.6395568847656,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4549255371094,285.6380310058594,1.0,0.3327076733112335,1.0,1.0,0.0,1.0,-1.7133084535598757,1.7133060693740845,2.380691739745089e-06,1.3177422285079956,1.0,1.0,0.0,55.98405075073242,61.0,43286.74609375,0.0,450.1266784667969,1.0,282.1549072265625,284.755126953125,297.2331237792969,300.1010131835937,293.1499938964844,293.1499938964844,281.8500061035156,35729.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782776951789856,1.0,0.0,0.0,3.9814133644104,3.981440782546997,1.0577130069577834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.8515625,0.0,1931.8785400390625,1895.4371337890625,0.0,2315.108642578125,0.9796225428581238,1.0,0.0,3.0,1.0,0.0
17910000,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6394958496094,0.8842860460281372,0.2695898115634918,0.2427379786968231,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398620605469,0.8047086596488953,0.2006323337554931,0.1910826116800308,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396789550781,0.8376699686050415,0.2279474735260009,0.1601272970438003,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6399841308594,0.78318852186203,0.1851919144392013,0.1765553802251815,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405029296875,0.7241216897964478,0.1446294039487838,0.6569770574569702,285.6395568847656,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4549255371094,285.6380310058594,1.0,0.3327076733112335,1.0,1.0,0.0,1.0,-1.7133084535598757,1.7133060693740845,2.380691739745089e-06,1.3177422285079956,1.0,1.0,0.0,55.98405075073242,61.0,43286.74609375,0.0,450.1266784667969,1.0,282.1549072265625,284.755126953125,297.2331237792969,300.1010131835937,293.1499938964844,293.1499938964844,281.8500061035156,35729.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782776951789856,1.0,0.0,0.0,3.9814133644104,3.981440782546997,1.0577130069577834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.8515625,0.0,1931.8785400390625,1895.4371337890625,0.0,2315.108642578125,0.9796225428581238,1.0,0.0,3.0,1.0,0.0
17910060,297.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.8810963034629822,0.2725041210651397,0.2453949600458145,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276733398437,0.7997581958770752,0.201203167438507,0.1917449235916137,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275207519531,0.8331392407417297,0.2287599444389343,0.1607891917228698,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277648925781,0.7781672477722168,0.1855551600456237,0.177018254995346,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281921386719,0.7183464765548706,0.1439266800880432,0.6543415188789368,285.42742919921875,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4318542480469,285.4255065917969,1.0,0.3341306447982788,1.0,1.0,0.0,1.0,-1.7154829502105713,1.7154805660247805,2.3865165985625936e-06,1.3194540739059448,1.0,1.0,0.0,57.61798858642578,49.0,44368.625,0.0,456.1993713378906,1.0,281.8572082519531,284.5192565917969,297.2452087402344,300.1784973144531,293.1499938964844,293.1499938964844,281.54998779296875,35839.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911945581436157,1.0,0.0,0.0,3.9875218868255615,3.987549304962158,1.06096103991149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.02294921875,0.0,1940.7843017578125,1895.4371337890625,0.0,2391.20703125,0.9810754656791688,1.0,0.0,3.0,1.0,0.0
17910120,297.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.8810963034629822,0.2725041210651397,0.2453949600458145,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276733398437,0.7997581958770752,0.201203167438507,0.1917449235916137,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275207519531,0.8331392407417297,0.2287599444389343,0.1607891917228698,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277648925781,0.7781672477722168,0.1855551600456237,0.177018254995346,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281921386719,0.7183464765548706,0.1439266800880432,0.6543415188789368,285.42742919921875,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4318542480469,285.4255065917969,1.0,0.3341306447982788,1.0,1.0,0.0,1.0,-1.7154829502105713,1.7154805660247805,2.3865165985625936e-06,1.3194540739059448,1.0,1.0,0.0,57.61798858642578,49.0,44368.625,0.0,456.1993713378906,1.0,281.8572082519531,284.5192565917969,297.2452087402344,300.1784973144531,293.1499938964844,293.1499938964844,281.54998779296875,35839.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911945581436157,1.0,0.0,0.0,3.9875218868255615,3.987549304962158,1.06096103991149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.02294921875,0.0,1940.7843017578125,1895.4371337890625,0.0,2391.20703125,0.9810754656791688,1.0,0.0,3.0,1.0,0.0
17910180,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077941894531,0.8950351476669312,0.2754256129264831,0.2479250878095626,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20819091796875,0.8099014759063721,0.201582595705986,0.1920444816350937,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.8431193828582764,0.2293539643287658,0.161165177822113,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20831298828125,0.7878623008728027,0.1857444196939468,0.1771343499422073,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20880126953125,0.7249740362167358,0.1430871784687042,0.6502362489700317,285.2079162597656,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4107666015625,285.2056579589844,1.0,0.3310683965682983,1.0,1.0,0.0,1.0,-1.7145438194274902,1.7145414352416992,2.3839727418817347e-06,1.318692922592163,1.0,1.0,0.0,55.00432968139648,37.0,45369.7734375,0.0,448.0052490234375,1.0,281.5572204589844,284.2769775390625,297.2610168457031,300.2564392089844,293.1499938964844,293.1499938964844,281.25,35904.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798592209815979,1.0,0.0,0.0,3.9911513328552246,3.991178750991821,1.0628932614054063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.73876953125,0.0,1946.088623046875,1895.4371337890625,0.0,2458.560791015625,0.981938660144806,1.0,0.0,3.0,1.0,0.0
17910240,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077941894531,0.8950351476669312,0.2754256129264831,0.2479250878095626,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20819091796875,0.8099014759063721,0.201582595705986,0.1920444816350937,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.8431193828582764,0.2293539643287658,0.161165177822113,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20831298828125,0.7878623008728027,0.1857444196939468,0.1771343499422073,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20880126953125,0.7249740362167358,0.1430871784687042,0.6502362489700317,285.2079162597656,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4107666015625,285.2056579589844,1.0,0.3310683965682983,1.0,1.0,0.0,1.0,-1.7145438194274902,1.7145414352416992,2.3839727418817347e-06,1.318692922592163,1.0,1.0,0.0,55.00432968139648,37.0,45369.7734375,0.0,448.0052490234375,1.0,281.5572204589844,284.2769775390625,297.2610168457031,300.2564392089844,293.1499938964844,293.1499938964844,281.25,35904.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798592209815979,1.0,0.0,0.0,3.9911513328552246,3.991178750991821,1.0628932614054063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.73876953125,0.0,1946.088623046875,1895.4371337890625,0.0,2458.560791015625,0.981938660144806,1.0,0.0,3.0,1.0,0.0
17910300,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.9077121019363404,0.2768726050853729,0.2491524368524551,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8192666172981262,0.2017296403646469,0.1921077519655227,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8529859185218811,0.2296013087034225,0.161285787820816,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.797490656375885,0.1858001798391342,0.1771097034215927,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.73213130235672,0.1426405310630798,0.64783775806427,285.0552978515625,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.401123046875,285.0338439941406,1.0,0.3282873034477234,1.0,1.0,0.0,1.0,-1.713329195976257,1.7133268117904663,2.380697424086975e-06,1.317718505859375,1.0,1.0,0.0,52.566104888916016,37.0,46285.95703125,0.0,440.1688537597656,1.0,281.2920837402344,284.0811462402344,297.29400634765625,300.4043273925781,293.1499938964844,293.1499938964844,281.25,35926.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043985962867737,1.0,0.0,0.0,3.992368936538696,3.992396354675293,1.0635418448146083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.71875,0.0,1947.8701171875,1895.4371337890625,0.0,2511.70849609375,0.9822282195091248,1.0,0.0,3.0,1.0,0.0
17910360,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9256543517112732,0.2782206833362579,0.250264823436737,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8313096165657043,0.2018065452575683,0.1920831501483917,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.866352915763855,0.2297613024711609,0.161327913403511,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8101571798324585,0.1857910603284835,0.1770025342702865,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7419182062149048,0.1421439796686172,0.6451249122619629,284.97998046875,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.39111328125,284.9776916503906,1.0,0.3248260915279388,1.0,1.0,0.0,1.0,-1.7113008499145508,1.7112984657287598,2.3752559172862675e-06,1.3161088228225708,1.0,1.0,0.0,49.58556365966797,25.0,46306.03125,0.0,430.2857360839844,1.0,281.25396728515625,284.02740478515625,297.2788391113281,300.3341064453125,293.1499938964844,293.1499938964844,280.95001220703125,35943.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054296970367432,1.0,0.0,0.0,3.993304252624512,3.993331670761109,1.06404024791118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.43359375,0.0,1949.2393798828125,1895.4371337890625,0.0,2521.170654296875,0.9824506640434264,1.0,0.0,3.0,1.0,0.0
17910420,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.9756796360015868,0.2809667885303497,0.252409428358078,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.8687250018119812,0.2019451558589935,0.1919209510087967,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.9080976247787476,0.2300667017698288,0.1613206416368484,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.8455266356468201,0.1857593059539795,0.1766800731420517,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7736762762069702,0.1411492675542831,0.639274001121521,284.83660888671875,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.37322998046875,284.8478698730469,1.0,0.3163220584392547,1.0,1.0,0.0,1.0,-1.7062604427337646,1.7062580585479736,2.361749693591264e-06,1.3120946884155271,0.8561566472053528,0.8561566472053528,0.0,42.30884552001953,25.0,46558.0859375,0.0,406.2038269042969,1.0,280.9555969238281,283.90240478515625,297.2818908691406,300.35693359375,293.1499938964844,293.1499938964844,281.25,42958.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101576566696167,1.0,0.0,0.0,3.764472484588623,3.7644989490509033,9.455870895180852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.17919921875,0.0,1717.992919921875,1895.4371337890625,0.0,2564.6455078125,0.9357277154922484,1.0,0.0,3.0,1.0,0.0
17910480,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.9756796360015868,0.2809667885303497,0.252409428358078,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.8687250018119812,0.2019451558589935,0.1919209510087967,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.9080976247787476,0.2300667017698288,0.1613206416368484,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.8455266356468201,0.1857593059539795,0.1766800731420517,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7736762762069702,0.1411492675542831,0.639274001121521,284.83660888671875,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.37322998046875,284.8478698730469,1.0,0.3163220584392547,1.0,1.0,0.0,1.0,-1.7062604427337646,1.7062580585479736,2.361749693591264e-06,1.3120946884155271,0.8561566472053528,0.8561566472053528,0.0,42.30884552001953,25.0,46558.0859375,0.0,406.2038269042969,1.0,280.9555969238281,283.90240478515625,297.2818908691406,300.35693359375,293.1499938964844,293.1499938964844,281.25,42958.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101576566696167,1.0,0.0,0.0,3.764472484588623,3.7644989490509033,9.455870895180852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.17919921875,0.0,1717.992919921875,1895.4371337890625,0.0,2564.6455078125,0.9357277154922484,1.0,0.0,3.0,1.0,0.0
17910540,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9990000128746032,0.2862946093082428,0.2477640658617019,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.901662290096283,0.202978566288948,0.1924787610769271,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9472275972366332,0.2314853519201278,0.1619633436203003,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8762219548225403,0.1865603625774383,0.1770350933074951,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8009875416755676,0.1408692002296447,0.6362268328666687,285.0439147949219,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.372314453125,285.0375366210937,1.0,0.3102939128875732,1.0,1.0,0.0,1.0,-1.6953681707382202,1.6953657865524292,2.33162995755265e-06,1.3025259971618652,1.0,1.0,0.0,37.716575622558594,25.0,45880.05078125,0.0,387.5736999511719,1.0,281.2435607910156,284.0834655761719,297.2383117675781,300.19586181640625,293.1499938964844,293.1499938964844,280.95001220703125,33637.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953404784202576,1.0,0.0,0.0,3.86299991607666,3.863025665283203,9.95732420960849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.56591796875,0.0,1764.593994140625,1895.4371337890625,0.0,2428.903076171875,0.9514936208724976,1.0,0.0,3.0,1.0,0.0
17910600,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9990000128746032,0.2862946093082428,0.2477640658617019,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.901662290096283,0.202978566288948,0.1924787610769271,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9472275972366332,0.2314853519201278,0.1619633436203003,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8762219548225403,0.1865603625774383,0.1770350933074951,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8009875416755676,0.1408692002296447,0.6362268328666687,285.0439147949219,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.372314453125,285.0375366210937,1.0,0.3102939128875732,1.0,1.0,0.0,1.0,-1.6953681707382202,1.6953657865524292,2.33162995755265e-06,1.3025259971618652,1.0,1.0,0.0,37.716575622558594,25.0,45880.05078125,0.0,387.5736999511719,1.0,281.2435607910156,284.0834655761719,297.2383117675781,300.19586181640625,293.1499938964844,293.1499938964844,280.95001220703125,33637.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953404784202576,1.0,0.0,0.0,3.86299991607666,3.863025665283203,9.95732420960849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.56591796875,0.0,1764.593994140625,1895.4371337890625,0.0,2428.903076171875,0.9514936208724976,1.0,0.0,3.0,1.0,0.0
