time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910660,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.9967746138572692,0.2945515215396881,0.2305716723203659,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.9238658547401428,0.2037092000246048,0.1932443231344223,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.9694750905036926,0.2324073910713195,0.1627063006162643,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8958136439323425,0.1870936453342437,0.1776006817817688,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8168782591819763,0.140566274523735,0.6348041892051697,284.8516540527344,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3847961425781,284.8586730957031,1.0,0.3053407371044159,1.0,1.0,0.0,1.0,-1.6790393590927124,1.679037094116211,2.2898573206475703e-06,1.2906047105789185,0.8589697480201721,0.8589697480201721,0.0,35.278038024902344,43.0,46022.42578125,0.0,370.7911987304688,1.0,280.9567565917969,283.9083251953125,297.31207275390625,300.349365234375,293.1499938964844,293.1499938964844,281.25,41121.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029271364212036,1.0,0.0,0.0,3.719189167022705,3.719214677810669,9.229747774952556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.10791015625,0.0,1650.5648193359375,1895.4371337890625,0.0,2498.217529296875,0.9237261414527892,1.0,0.0,3.0,1.0,0.0
17910720,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.9967746138572692,0.2945515215396881,0.2305716723203659,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.9238658547401428,0.2037092000246048,0.1932443231344223,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.9694750905036926,0.2324073910713195,0.1627063006162643,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8958136439323425,0.1870936453342437,0.1776006817817688,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8168782591819763,0.140566274523735,0.6348041892051697,284.8516540527344,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3847961425781,284.8586730957031,1.0,0.3053407371044159,1.0,1.0,0.0,1.0,-1.6790393590927124,1.679037094116211,2.2898573206475703e-06,1.2906047105789185,0.8589697480201721,0.8589697480201721,0.0,35.278038024902344,43.0,46022.42578125,0.0,370.7911987304688,1.0,280.9567565917969,283.9083251953125,297.31207275390625,300.349365234375,293.1499938964844,293.1499938964844,281.25,41121.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029271364212036,1.0,0.0,0.0,3.719189167022705,3.719214677810669,9.229747774952556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.10791015625,0.0,1650.5648193359375,1895.4371337890625,0.0,2498.217529296875,0.9237261414527892,1.0,0.0,3.0,1.0,0.0
17910780,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9979960918426514,0.3029711842536926,0.2373910695314407,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9170820713043212,0.2049226313829422,0.1942182183265686,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9635032415390016,0.2339482754468917,0.1636166870594024,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8897574543952942,0.1880753189325332,0.1783699095249176,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8106081485748291,0.1407347172498703,0.6348857283592224,285.06231689453125,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4019470214844,285.062255859375,1.0,0.3087472319602966,1.0,1.0,0.0,1.0,-1.6904842853546145,1.6904820203781128,2.3194943423732184e-06,1.299294352531433,1.0,1.0,0.0,36.30942153930664,61.0,45779.921875,0.0,380.0147399902344,1.0,281.2433166503906,284.1014404296875,297.2691955566406,300.2055969238281,293.1499938964844,293.1499938964844,280.95001220703125,33019.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790452241897583,1.0,0.0,0.0,3.8282179832458496,3.8282432556152335,9.7788233688334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.2333984375,0.0,1717.2452392578125,1895.4371337890625,0.0,2384.47216796875,0.9431268572807312,1.0,0.0,3.0,1.0,0.0
17910840,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9979960918426514,0.3029711842536926,0.2373910695314407,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9170820713043212,0.2049226313829422,0.1942182183265686,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9635032415390016,0.2339482754468917,0.1636166870594024,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8897574543952942,0.1880753189325332,0.1783699095249176,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8106081485748291,0.1407347172498703,0.6348857283592224,285.06231689453125,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4019470214844,285.062255859375,1.0,0.3087472319602966,1.0,1.0,0.0,1.0,-1.6904842853546145,1.6904820203781128,2.3194943423732184e-06,1.299294352531433,1.0,1.0,0.0,36.30942153930664,61.0,45779.921875,0.0,380.0147399902344,1.0,281.2433166503906,284.1014404296875,297.2691955566406,300.2055969238281,293.1499938964844,293.1499938964844,280.95001220703125,33019.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790452241897583,1.0,0.0,0.0,3.8282179832458496,3.8282432556152335,9.7788233688334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.2333984375,0.0,1717.2452392578125,1895.4371337890625,0.0,2384.47216796875,0.9431268572807312,1.0,0.0,3.0,1.0,0.0
17910900,297.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.9990000128746032,0.3050378859043121,0.2483347505331039,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9049043655395508,0.2054749578237533,0.1948887854814529,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9513472318649292,0.2346123903989792,0.1642183065414428,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.8787711262702942,0.1885203570127487,0.1789308488368988,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8001982569694519,0.1407857835292816,0.6357264518737793,284.93145751953125,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.4002685546875,284.9130554199219,1.0,0.3130528628826141,1.0,1.0,0.0,1.0,-1.7068283557891846,1.706826090812683,2.362731493121828e-06,1.3121116161346436,0.9487796425819396,0.9487796425819396,0.0,38.05298614501953,61.0,46989.72265625,0.0,394.1679382324219,1.0,280.9931335449219,283.9237060546875,297.3504333496094,300.45831298828125,293.1499938964844,293.1499938964844,280.95001220703125,34683.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984424233436584,1.0,0.0,0.0,3.852260828018189,3.852286577224731,9.902039437292842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.58154296875,0.0,1759.6561279296875,1895.4371337890625,0.0,2457.19287109375,0.9487025737762452,1.0,0.0,3.0,1.0,0.0
17910960,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.3052013218402862,0.2637291550636291,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8880178332328796,0.2058319449424743,0.1953822672367096,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9317753314971924,0.2350259572267532,0.1646348983049392,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8626720905303955,0.1887848079204559,0.1793321669101715,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7846840620040894,0.1406381726264953,0.6358607411384583,284.9068298339844,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3881225585937,284.9137878417969,1.0,0.3188002407550812,1.0,1.0,0.0,1.0,-1.7270432710647583,1.7270408868789673,2.41693510361074e-06,1.3279993534088137,0.9174096584320068,0.9174096584320068,0.0,40.71995162963867,64.0,47278.14453125,0.0,413.5244140625,1.0,280.9560852050781,283.9276733398437,297.3548278808594,300.4415588378906,293.1499938964844,293.1499938964844,280.6499938964844,37443.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029073476791382,1.0,0.0,0.0,3.796649694442749,3.796675443649292,9.618212288842187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.71240234375,0.0,1713.7603759765625,1895.4371337890625,0.0,2498.036376953125,0.9389622807502748,1.0,0.0,3.0,1.0,0.0
17911020,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.9796656370162964,0.3039124310016632,0.2738789021968841,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.8554019927978516,0.2062886506319046,0.1960922926664352,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.894209623336792,0.2355670034885406,0.1652233302593231,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.8322765827178955,0.1890859901905059,0.1798924803733825,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.7546161413192749,0.1400718539953231,0.6348441243171692,284.8402404785156,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.35693359375,284.8546447753906,1.0,0.3262322247028351,1.0,1.0,0.0,1.0,-1.7407163381576538,1.7407138347625732,2.45450632974098e-06,1.3391250371932983,0.815920352935791,0.815920352935791,0.0,46.36351776123047,64.0,47795.73046875,0.0,438.1167297363281,1.0,280.6613464355469,283.865234375,297.3661193847656,300.52740478515625,293.1499938964844,293.1499938964844,280.6499938964844,43915.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138532042503357,1.0,0.0,0.0,3.5513882637023926,3.55141282081604,8.415688057539228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.8642578125,0.0,1483.8280029296875,1895.4371337890625,0.0,2598.7216796875,0.8894550204277039,1.0,0.0,3.0,1.0,0.0
17911080,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9738253951072692,0.3040466606616974,0.2738483548164367,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8501735329627991,0.2063570469617843,0.1961836218833923,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8884228467941284,0.2356529533863067,0.1652984321117401,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8273820281028748,0.189131960272789,0.1799640655517578,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7498371601104736,0.1399871110916137,0.6346303820610046,284.86383056640625,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3541564941406,284.8763122558594,1.0,0.3270696103572845,1.0,1.0,0.0,1.0,-1.7393174171447754,1.7393150329589844,2.4506812223989982e-06,1.3380144834518433,0.8238170742988586,0.8238170742988586,0.0,47.35781097412109,67.0,47771.66796875,0.0,440.57659912109375,1.0,280.65740966796875,283.8858642578125,297.3558959960937,300.50469970703125,293.1499938964844,293.1499938964844,280.95001220703125,42972.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137788772583008,1.0,0.0,0.0,3.528346300125122,3.528370380401612,8.306837457894289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.70703125,0.0,1452.417236328125,1895.4371337890625,0.0,2598.035400390625,0.8846381902694702,1.0,0.0,3.0,1.0,0.0
17911140,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9449650049209596,0.307363212108612,0.2761781215667724,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8265697956085205,0.2074228674173355,0.197253867983818,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8620584607124329,0.2369755506515503,0.1662429720163345,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8037605881690979,0.1899784058332443,0.1808377355337143,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7276315093040466,0.1396910995244979,0.6337267756462097,285.0382385253906,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3477783203125,285.0350952148437,1.0,0.3337787687778473,1.0,1.0,0.0,1.0,-1.7454354763031006,1.7454330921173096,2.4672021936567035e-06,1.3426861763000488,0.9675495028495787,0.9675495028495787,0.0,53.12527084350586,70.0,47602.52734375,0.0,461.151123046875,1.0,280.9417724609375,284.026123046875,297.29705810546875,300.3543395996094,293.1499938964844,293.1499938964844,280.6499938964844,32442.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037390112876892,1.0,0.0,0.0,3.691633701324463,3.691657543182373,9.093487847167124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.35107421875,0.0,1553.0643310546875,1895.4371337890625,0.0,2505.6591796875,0.9119647741317748,1.0,0.0,3.0,1.0,0.0
17911200,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9449650049209596,0.307363212108612,0.2761781215667724,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8265697956085205,0.2074228674173355,0.197253867983818,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8620584607124329,0.2369755506515503,0.1662429720163345,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8037605881690979,0.1899784058332443,0.1808377355337143,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7276315093040466,0.1396910995244979,0.6337267756462097,285.0382385253906,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3477783203125,285.0350952148437,1.0,0.3337787687778473,1.0,1.0,0.0,1.0,-1.7454354763031006,1.7454330921173096,2.4672021936567035e-06,1.3426861763000488,0.9675495028495787,0.9675495028495787,0.0,53.12527084350586,70.0,47602.52734375,0.0,461.151123046875,1.0,280.9417724609375,284.026123046875,297.29705810546875,300.3543395996094,293.1499938964844,293.1499938964844,280.6499938964844,32442.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037390112876892,1.0,0.0,0.0,3.691633701324463,3.691657543182373,9.093487847167124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.35107421875,0.0,1553.0643310546875,1895.4371337890625,0.0,2505.6591796875,0.9119647741317748,1.0,0.0,3.0,1.0,0.0
17911260,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9320242404937744,0.3093132078647613,0.278243750333786,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8162796497344971,0.2078519314527511,0.1979217529296875,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8508633971214294,0.2374583929777145,0.1668109744787216,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.792711615562439,0.190296784043312,0.1813886314630508,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7177321314811707,0.1394153386354446,0.6334705948829651,284.8681945800781,284.95001220703125,297.3437194824219,294.3238525390625,297.3410949707031,297.3437194824219,284.8601989746094,1.0,0.3374137580394745,1.0,1.0,0.0,1.0,-1.7497559785842896,1.7497535943984983,2.4790588213363662e-06,1.3461021184921265,0.8583048582077026,0.8583048582077026,0.0,56.178070068359375,70.0,48349.484375,0.0,472.8948669433594,1.0,280.6806945800781,283.8359069824219,297.3682861328125,300.5728454589844,293.1499938964844,293.1499938964844,280.6499938964844,37616.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126625418663025,1.0,0.0,0.0,3.665497303009033,3.6655218601226807,8.965182018982887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.23779296875,0.0,1562.622314453125,1895.4371337890625,0.0,2587.734130859375,0.907516062259674,1.0,0.0,3.0,1.0,0.0
17911320,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9238020181655884,0.3104645013809204,0.2793372869491577,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8096137046813965,0.2080150693655014,0.1981792598962783,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8439496755599976,0.2376327067613601,0.1670099943876266,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7857845425605774,0.1903967261314392,0.1815849989652633,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7112160325050354,0.1391561180353164,0.6327720880508423,284.88201904296875,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3399353027344,284.8908386230469,1.0,0.3395561873912811,1.0,1.0,0.0,1.0,-1.751015305519104,1.7510128021240234,2.482516038071481e-06,1.3470938205718994,0.8462060689926147,0.8462060689926147,0.0,58.15483856201172,58.0,48142.5703125,0.0,479.5685119628906,1.0,280.6573181152344,283.8761901855469,297.35455322265625,300.51708984375,293.1499938964844,293.1499938964844,280.95001220703125,40013.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142997622489929,1.0,0.0,0.0,3.567111015319824,3.5671348571777344,8.490368372804369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.6923828125,0.0,1472.235595703125,1895.4371337890625,0.0,2602.844482421875,0.8898311257362366,1.0,0.0,3.0,1.0,0.0
17911380,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9299320578575134,0.3146783113479614,0.2827654480934143,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.811875581741333,0.2089866250753402,0.1989220231771469,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8462890982627869,0.2388031482696533,0.1676647216081619,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7879065871238708,0.1911651939153671,0.1821473985910415,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7116921544075012,0.1389112472534179,0.6310042142868042,285.0513000488281,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.33990478515625,285.0469055175781,1.0,0.3393675088882446,1.0,1.0,0.0,1.0,-1.7553598880767822,1.7553573846817017,2.4943926746345824e-06,1.3504576683044434,0.994753122329712,0.994753122329712,0.0,57.89268112182617,46.0,47915.01953125,0.0,481.5030822753906,1.0,280.9427490234375,284.0152587890625,297.3016052246094,300.37872314453125,293.1499938964844,293.1499938964844,280.6499938964844,31823.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054545521736145,1.0,0.0,0.0,3.732256412506104,3.7322804927825928,9.294718097407896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.6484375,0.0,1594.667724609375,1895.4371337890625,0.0,2521.39892578125,0.920740008354187,1.0,0.0,3.0,1.0,0.0
17911440,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9299320578575134,0.3146783113479614,0.2827654480934143,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.811875581741333,0.2089866250753402,0.1989220231771469,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8462890982627869,0.2388031482696533,0.1676647216081619,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7879065871238708,0.1911651939153671,0.1821473985910415,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7116921544075012,0.1389112472534179,0.6310042142868042,285.0513000488281,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.33990478515625,285.0469055175781,1.0,0.3393675088882446,1.0,1.0,0.0,1.0,-1.7553598880767822,1.7553573846817017,2.4943926746345824e-06,1.3504576683044434,0.994753122329712,0.994753122329712,0.0,57.89268112182617,46.0,47915.01953125,0.0,481.5030822753906,1.0,280.9427490234375,284.0152587890625,297.3016052246094,300.37872314453125,293.1499938964844,293.1499938964844,280.6499938964844,31823.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054545521736145,1.0,0.0,0.0,3.732256412506104,3.7322804927825928,9.294718097407896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.6484375,0.0,1594.667724609375,1895.4371337890625,0.0,2521.39892578125,0.920740008354187,1.0,0.0,3.0,1.0,0.0
17911500,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9410293102264404,0.3164495527744293,0.2845280170440674,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8187578320503235,0.2093509435653686,0.199309840798378,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8535535335540771,0.2392041385173797,0.1680072993040084,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7950004935264587,0.1914428323507309,0.1824429184198379,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7171522974967957,0.1387382447719574,0.630232036113739,284.8923034667969,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3382568359375,284.8730163574219,1.0,0.3378158509731293,1.0,1.0,0.0,1.0,-1.75778329372406,1.7577807903289795,2.501090648365789e-06,1.3523794412612915,0.9005149006843567,0.9005149006843567,0.0,56.17010116577149,46.0,48763.79296875,0.0,477.8672180175781,1.0,280.69549560546875,283.8200378417969,297.3682861328125,300.60626220703125,293.1499938964844,293.1499938964844,280.6499938964844,35167.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135702013969421,1.0,0.0,0.0,3.748224258422852,3.748249053955078,9.374420528729388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.33935546875,0.0,1638.819091796875,1895.4371337890625,0.0,2596.109130859375,0.924662709236145,1.0,0.0,3.0,1.0,0.0
17911560,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9533677101135254,0.3178972005844116,0.2858293950557709,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8267443180084229,0.2095199525356292,0.1994531899690628,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8622838258743286,0.2393629252910614,0.1681150794029235,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8034356236457825,0.191540315747261,0.1825140118598938,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7234905362129211,0.1384199857711792,0.628661572933197,284.8592529296875,284.95001220703125,297.53857421875,294.3222351074219,297.5176696777344,297.33380126953125,284.85662841796875,1.0,0.335387647151947,0.959341049194336,0.959341049194336,0.2000000029802322,1.0,-1.7578496932983398,1.57868754863739,0.1791621297597885,1.1740642786026,0.8496703505516052,0.8496703505516052,0.0,54.01177978515625,34.0,47362.390625,0.0,471.05999755859375,1.0,280.65692138671875,283.7908020019531,297.35406494140625,300.5268249511719,293.1499938964844,293.1499938964844,280.95001220703125,39903.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165621161460876,1.0,0.0,0.0,3.6276683807373047,3.627692699432373,8.781090059528651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.732421875,0.0,1537.4935302734375,1895.4371337890625,0.0,2623.74951171875,0.9025388956069946,1.0,0.0,3.0,1.0,0.0
17911620,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.98701673746109,0.3213188052177429,0.2885838747024536,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.8531277775764465,0.2100331485271453,0.1996740251779556,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.8918235898017883,0.2399328500032425,0.1683088392019271,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.8293299078941345,0.1918971389532089,0.1825886964797973,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.7446002960205078,0.1378946304321289,0.6250914931297302,284.8121032714844,284.95001220703125,297.6188049316406,294.3191223144531,297.4794006347656,297.3291931152344,284.8028869628906,1.0,0.3285180628299713,0.878023087978363,0.878023087978363,0.6000000238418579,1.0,-1.7574529647827148,0.9038838744163512,0.8535691499710083,0.501045286655426,0.7624051570892334,0.7624051570892334,0.0,47.86756896972656,25.0,39246.52734375,0.0,451.3757019042969,1.0,280.9416809082031,283.6992492675781,297.1932678222656,299.9130554199219,293.1499938964844,293.1499938964844,281.25,44213.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895289659500122,1.0,0.0,0.0,3.399632453918457,3.39965558052063,7.711826697232027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.58154296875,0.0,1329.2918701171875,1895.4371337890625,0.0,2376.101806640625,0.8533264994621277,1.0,0.0,3.0,1.0,0.0
17911680,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.98701673746109,0.3213188052177429,0.2885838747024536,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.8531277775764465,0.2100331485271453,0.1996740251779556,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.8918235898017883,0.2399328500032425,0.1683088392019271,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.8293299078941345,0.1918971389532089,0.1825886964797973,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.7446002960205078,0.1378946304321289,0.6250914931297302,284.8121032714844,284.95001220703125,297.6188049316406,294.3191223144531,297.4794006347656,297.3291931152344,284.8028869628906,1.0,0.3285180628299713,0.878023087978363,0.878023087978363,0.6000000238418579,1.0,-1.7574529647827148,0.9038838744163512,0.8535691499710083,0.501045286655426,0.7624051570892334,0.7624051570892334,0.0,47.86756896972656,25.0,39246.52734375,0.0,451.3757019042969,1.0,280.9416809082031,283.6992492675781,297.1932678222656,299.9130554199219,293.1499938964844,293.1499938964844,281.25,44213.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895289659500122,1.0,0.0,0.0,3.399632453918457,3.39965558052063,7.711826697232027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.58154296875,0.0,1329.2918701171875,1895.4371337890625,0.0,2376.101806640625,0.8533264994621277,1.0,0.0,3.0,1.0,0.0
17911740,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9990000128746032,0.3286709189414978,0.2618170976638794,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8973997831344604,0.2107577472925186,0.2000173926353454,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9430147409439088,0.2407706528902053,0.1686331331729889,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8702421188354492,0.192448228597641,0.1827749907970428,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.7806761860847473,0.1375447064638137,0.6219251751899719,284.9270324707031,284.95001220703125,297.6982421875,294.31475830078125,297.4969177246094,297.3420104980469,284.9395446777344,1.0,0.3204447627067566,0.7967051863670349,0.7967051863670349,1.0,1.0,-1.7559574842453003,0.7664331793785095,0.9895243048667908,0.3692192435264587,0.8069757223129272,0.8069757223129272,0.0,40.92435073852539,28.0,36383.35546875,0.0,421.4178161621094,1.0,281.2382202148437,283.8601379394531,297.103759765625,299.48760986328125,293.1499938964844,293.1499938964844,281.54998779296875,37971.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410374879837036,1.0,0.0,0.0,3.2963762283325195,3.29639744758606,7.250482099152578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.3583984375,0.0,1187.5059814453125,1895.4371337890625,0.0,1948.4281005859373,0.8271417617797852,1.0,0.0,3.0,1.0,0.0
17911800,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9990000128746032,0.3286709189414978,0.2618170976638794,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8973997831344604,0.2107577472925186,0.2000173926353454,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9430147409439088,0.2407706528902053,0.1686331331729889,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8702421188354492,0.192448228597641,0.1827749907970428,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.7806761860847473,0.1375447064638137,0.6219251751899719,284.9270324707031,284.95001220703125,297.6982421875,294.31475830078125,297.4969177246094,297.3420104980469,284.9395446777344,1.0,0.3204447627067566,0.7967051863670349,0.7967051863670349,1.0,1.0,-1.7559574842453003,0.7664331793785095,0.9895243048667908,0.3692192435264587,0.8069757223129272,0.8069757223129272,0.0,40.92435073852539,28.0,36383.35546875,0.0,421.4178161621094,1.0,281.2382202148437,283.8601379394531,297.103759765625,299.48760986328125,293.1499938964844,293.1499938964844,281.54998779296875,37971.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410374879837036,1.0,0.0,0.0,3.2963762283325195,3.29639744758606,7.250482099152578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.3583984375,0.0,1187.5059814453125,1895.4371337890625,0.0,1948.4281005859373,0.8271417617797852,1.0,0.0,3.0,1.0,0.0
17911860,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9990000128746032,0.3344336152076721,0.2631002366542816,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.896694540977478,0.2114074528217315,0.200523167848587,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.942211925983429,0.2415410280227661,0.1690669804811477,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.8694751262664795,0.192980095744133,0.1831749677658081,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.7792490124702454,0.1375893503427505,0.6215792894363403,285.0668640136719,284.95001220703125,297.7461242675781,294.31158447265625,297.52838134765625,297.36041259765625,285.0714111328125,1.0,0.3164515197277069,0.8096065521240234,0.8096065521240234,1.0,1.0,-1.7252684831619265,0.7538067102432251,0.9714617729187012,0.3579873442649841,0.919931173324585,0.919931173324585,0.0,40.31465148925781,28.0,35408.80078125,0.0,409.821044921875,1.0,281.5078430175781,283.9947814941406,297.1107482910156,299.3675842285156,293.1499938964844,293.1499938964844,281.54998779296875,31519.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163519859313965,1.0,0.0,0.0,3.3997058868408203,3.399726867675781,7.712159231232363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.59130859375,0.0,1240.8985595703125,1895.4371337890625,0.0,1742.111572265625,0.8479387164115906,1.0,0.0,3.0,1.0,0.0
17911920,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9990000128746032,0.3386590778827667,0.2569437026977539,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9044986367225648,0.2118923664093017,0.2009431570768356,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9511377215385436,0.2420984357595443,0.1694338619709015,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8768240213394165,0.1933882534503936,0.1835213750600814,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.7855280041694641,0.137709841132164,0.6218483448028564,285.0547790527344,284.95001220703125,297.7767944335937,294.309326171875,297.549560546875,297.373779296875,285.0481872558594,1.0,0.3146305680274963,0.8179177045822144,0.8179177045822144,1.0,1.0,-1.7195696830749512,0.7521483898162842,0.967421293258667,0.3574803471565246,0.9419042468070984,0.9419042468070984,0.0,39.26684188842773,46.0,35435.10546875,0.0,403.4786376953125,1.0,281.5396423339844,283.9637756347656,297.1679992675781,299.4595031738281,293.1499938964844,293.1499938964844,281.25,30484.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088021636009216,1.0,0.0,0.0,3.501866340637207,3.501887798309326,8.182620376828709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.3115234375,0.0,1334.927490234375,1895.4371337890625,0.0,1680.8984375,0.8678995370864868,1.0,0.0,3.0,1.0,0.0
17911980,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.3468503355979919,0.2622479498386383,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.899563729763031,0.2125192582607269,0.2017497569322586,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.945435345172882,0.242705687880516,0.1700571477413177,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8720096349716187,0.1938725858926773,0.1841783970594406,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7804107069969177,0.1376533061265945,0.622309684753418,284.878173828125,284.95001220703125,297.8544311523437,294.3029479980469,297.59539794921875,297.3938293457031,284.8873596191406,1.0,0.3176158368587494,0.8391302227973938,0.8391302227973938,1.0,1.0,-1.7289775609970093,0.7589476108551025,0.9700300097465516,0.3620311021804809,0.8097482323646545,0.8097482323646545,0.0,40.25552749633789,64.0,35945.84765625,0.0,411.7829284667969,1.0,281.2585144042969,283.8008117675781,297.3155212402344,299.7179260253906,293.1499938964844,293.1499938964844,281.54998779296875,40340.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173011898994446,1.0,0.0,0.0,3.3693151473999023,3.369337320327759,7.574893743367284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.0693359375,0.0,1272.7177734375,1895.4371337890625,0.0,1749.8739013671875,0.8464134931564331,1.0,0.0,3.0,1.0,0.0
17912040,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.3468503355979919,0.2622479498386383,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.899563729763031,0.2125192582607269,0.2017497569322586,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.945435345172882,0.242705687880516,0.1700571477413177,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8720096349716187,0.1938725858926773,0.1841783970594406,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7804107069969177,0.1376533061265945,0.622309684753418,284.878173828125,284.95001220703125,297.8544311523437,294.3029479980469,297.59539794921875,297.3938293457031,284.8873596191406,1.0,0.3176158368587494,0.8391302227973938,0.8391302227973938,1.0,1.0,-1.7289775609970093,0.7589476108551025,0.9700300097465516,0.3620311021804809,0.8097482323646545,0.8097482323646545,0.0,40.25552749633789,64.0,35945.84765625,0.0,411.7829284667969,1.0,281.2585144042969,283.8008117675781,297.3155212402344,299.7179260253906,293.1499938964844,293.1499938964844,281.54998779296875,40340.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173011898994446,1.0,0.0,0.0,3.3693151473999023,3.369337320327759,7.574893743367284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.0693359375,0.0,1272.7177734375,1895.4371337890625,0.0,1749.8739013671875,0.8464134931564331,1.0,0.0,3.0,1.0,0.0
17912100,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.3492014110088348,0.2725297808647156,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8883427977561951,0.2129445672035217,0.2020999789237976,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9322066307067872,0.2431742846965789,0.1703163385391235,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8613768815994263,0.1942145377397537,0.1844603866338729,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7703524827957153,0.1376449167728424,0.6223139762878418,285.0339660644531,284.95001220703125,297.89288330078125,294.2994689941406,297.6128234863281,297.39404296875,285.05047607421875,1.0,0.3216284513473511,0.8497365117073059,0.8497365117073059,1.0,1.0,-1.7423912286758425,0.7663235068321228,0.9760677218437196,0.3664923310279846,0.9130257368087769,0.9130257368087769,0.0,42.16526412963867,64.0,35640.81640625,0.0,425.2506408691406,1.0,281.49517822265625,283.9633483886719,297.25555419921875,299.5416564941406,293.1499938964844,293.1499938964844,281.54998779296875,33545.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099780440330505,1.0,0.0,0.0,3.434262752532959,3.434284210205078,7.869739420129918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.39453125,0.0,1288.8548583984375,1895.4371337890625,0.0,1690.3702392578125,0.8582252264022827,1.0,0.0,3.0,1.0,0.0
17912160,297.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9990000128746032,0.3504286706447601,0.2861293256282806,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8745917677879333,0.2135246843099594,0.2026859074831009,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9157681465148926,0.2438302040100097,0.1707963943481445,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8485685586929321,0.1946999132633209,0.1849604099988937,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.758236289024353,0.1376988589763641,0.6229117512702942,285.063720703125,284.95001220703125,297.9310607910156,294.2958068847656,297.6266784667969,297.3883972167969,285.061767578125,1.0,0.3271028101444244,0.8500581979751587,0.8500581979751587,1.0,1.0,-1.76131272315979,0.775392472743988,0.985920250415802,0.3714932203292846,0.9689631462097168,0.9689631462097168,0.0,44.827144622802734,67.0,36095.19140625,0.0,444.4844970703125,1.0,281.5411071777344,283.9545593261719,297.2705383300781,299.61773681640625,293.1499938964844,293.1499938964844,281.25,30601.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080159783363342,1.0,0.0,0.0,3.578002452850342,3.5780248641967773,8.542295404367906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.00244140625,0.0,1414.937255859375,1895.4371337890625,0.0,1674.5791015625,0.8852950930595398,1.0,0.0,3.0,1.0,0.0
17912220,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.349387913942337,0.3082301318645477,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8544238209724426,0.2140494287014007,0.2035311460494995,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8930172324180603,0.2442995458841323,0.1714271008968353,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8299094438552856,0.1950926035642624,0.1856653094291687,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7402584552764893,0.1372385919094085,0.6224875450134277,284.8839416503906,284.95001220703125,298.00360107421875,294.288330078125,297.6412353515625,297.3565979003906,284.8890991210937,1.0,0.3352816104888916,0.8506758809089661,0.8506758809089661,1.0,1.0,-1.7899678945541382,0.7890192270278931,1.0009486675262451,0.379164308309555,0.8494146466255188,0.8494146466255188,0.0,49.35760498046875,67.0,37123.21875,0.0,475.86767578125,1.0,281.2587585449219,283.7633361816406,297.35418701171875,299.8418884277344,293.1499938964844,293.1499938964844,281.25,38292.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725637674331665,1.0,0.0,0.0,3.5360922813415527,3.5361154079437256,8.343349691131152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.56005859375,0.0,1426.71435546875,1895.4371337890625,0.0,1818.6541748046875,0.8809528350830078,1.0,0.0,3.0,1.0,0.0
17912280,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.3493027687072754,0.3091345727443695,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.853637158870697,0.2140636295080185,0.2035508602857589,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8921400308609009,0.2443101108074188,0.1714386194944381,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8291752934455872,0.1951017826795578,0.185680404305458,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7395485639572144,0.1372087597846985,0.6223966479301453,284.88641357421875,284.95001220703125,298.0066223144531,294.2880249023437,297.6416931152344,297.35504150390625,284.8920288085937,1.0,0.3356061279773712,0.8507015705108643,0.8507015705108643,1.0,1.0,-1.791000247001648,0.7895115613937378,1.0014886856079102,0.3794386684894562,0.8493773341178894,0.8493773341178894,0.0,49.546180725097656,70.0,37128.7421875,0.0,477.0932922363281,1.0,281.2574768066406,283.76617431640625,297.3519592285156,299.8382263183594,293.1499938964844,293.1499938964844,281.54998779296875,38370.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259594202041626,1.0,0.0,0.0,3.5308213233947754,3.530844688415528,8.318495474668453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.12060546875,0.0,1421.7352294921875,1895.4371337890625,0.0,1821.3299560546875,0.8800243139266968,1.0,0.0,3.0,1.0,0.0
17912340,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9791990518569946,0.3496240973472595,0.3144661784172058,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8291383385658264,0.2148392498493194,0.2043819427490234,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8645883202552795,0.2451304942369461,0.1720516234636306,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8050320744514465,0.1957134902477264,0.1863694041967392,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7172210812568665,0.1366869062185287,0.620854914188385,285.053466796875,284.95001220703125,298.0810546875,294.27978515625,297.6614990234375,297.3310546875,285.04949951171875,1.0,0.3426136374473572,0.8513450026512146,0.8513450026512146,1.0,1.0,-1.7980443239212036,0.7928932905197144,1.0051510334014893,0.3814327418804168,0.99610698223114,0.99610698223114,0.0,55.70820236206055,73.0,36723.453125,0.0,500.4342956542969,1.0,281.54248046875,283.9157409667969,297.2662048339844,299.6731872558594,293.1499938964844,293.1499938964844,281.25,31317.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188174724578857,1.0,0.0,0.0,3.703816175460816,3.7038397789001465,9.15360374165175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.07470703125,0.0,1558.32080078125,1895.4371337890625,0.0,1762.3028564453125,0.914003610610962,1.0,0.0,3.0,1.0,0.0
17912400,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9791990518569946,0.3496240973472595,0.3144661784172058,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8291383385658264,0.2148392498493194,0.2043819427490234,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8645883202552795,0.2451304942369461,0.1720516234636306,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8050320744514465,0.1957134902477264,0.1863694041967392,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7172210812568665,0.1366869062185287,0.620854914188385,285.053466796875,284.95001220703125,298.0810546875,294.27978515625,297.6614990234375,297.3310546875,285.04949951171875,1.0,0.3426136374473572,0.8513450026512146,0.8513450026512146,1.0,1.0,-1.7980443239212036,0.7928932905197144,1.0051510334014893,0.3814327418804168,0.99610698223114,0.99610698223114,0.0,55.70820236206055,73.0,36723.453125,0.0,500.4342956542969,1.0,281.54248046875,283.9157409667969,297.2662048339844,299.6731872558594,293.1499938964844,293.1499938964844,281.25,31317.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188174724578857,1.0,0.0,0.0,3.703816175460816,3.7038397789001465,9.15360374165175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.07470703125,0.0,1558.32080078125,1895.4371337890625,0.0,1762.3028564453125,0.914003610610962,1.0,0.0,3.0,1.0,0.0
17912460,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9576358795166016,0.3516897559165954,0.3164795935153961,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8108040690422058,0.2151415050029754,0.2050748169422149,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8446744680404663,0.2453027367591858,0.1725154370069503,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7855930328369141,0.195894256234169,0.1869320124387741,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.6983826160430908,0.1359014362096786,0.6189124584197998,284.8558959960937,284.95001220703125,298.1543273925781,294.271240234375,297.6871337890625,297.3188781738281,284.8608703613281,1.0,0.3483307659626007,0.8511788249015808,0.8511788249015808,1.0,1.0,-1.8002784252166748,0.7939335107803345,1.0063449144363403,0.3820369839668274,0.8470979928970337,0.8470979928970337,0.0,61.2573356628418,61.0,37246.765625,0.0,518.86279296875,1.0,281.2569580078125,283.72021484375,297.3183898925781,299.82568359375,293.1499938964844,293.1499938964844,281.54998779296875,39896.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331017255783081,1.0,0.0,0.0,3.606516122817993,3.6065404415130615,8.678987342136679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.16259765625,0.0,1514.13134765625,1895.4371337890625,0.0,1881.129638671875,0.8977063298225403,1.0,0.0,3.0,1.0,0.0
