time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912520,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9576358795166016,0.3516897559165954,0.3164795935153961,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8108040690422058,0.2151415050029754,0.2050748169422149,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8446744680404663,0.2453027367591858,0.1725154370069503,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7855930328369141,0.195894256234169,0.1869320124387741,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.6983826160430908,0.1359014362096786,0.6189124584197998,284.8558959960937,284.95001220703125,298.1543273925781,294.271240234375,297.6871337890625,297.3188781738281,284.8608703613281,1.0,0.3483307659626007,0.8511788249015808,0.8511788249015808,1.0,1.0,-1.8002784252166748,0.7939335107803345,1.0063449144363403,0.3820369839668274,0.8470979928970337,0.8470979928970337,0.0,61.2573356628418,61.0,37246.765625,0.0,518.86279296875,1.0,281.2569580078125,283.72021484375,297.3183898925781,299.82568359375,293.1499938964844,293.1499938964844,281.54998779296875,39896.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331017255783081,1.0,0.0,0.0,3.606516122817993,3.6065404415130615,8.678987342136679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.16259765625,0.0,1514.13134765625,1895.4371337890625,0.0,1881.129638671875,0.8977063298225403,1.0,0.0,3.0,1.0,0.0
17912580,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9610406160354614,0.3554557561874389,0.3193736374378204,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8116780519485474,0.2158412337303161,0.2055427432060241,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8454397320747375,0.2460151612758636,0.1728299707174301,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7863488793373108,0.1964358240365982,0.1872661113739013,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6974819302558899,0.1354165077209472,0.6160367131233215,285.0375366210937,284.95001220703125,298.226318359375,294.2625427246094,297.7187805175781,297.3183898925781,285.03466796875,1.0,0.347975879907608,0.8510127067565918,0.8510127067565918,1.0,1.0,-1.801638126373291,0.7945778369903564,1.0070602893829346,0.3823302686214447,0.9869991540908812,0.9869991540908812,0.0,61.20489883422852,49.0,36661.46484375,0.0,519.5961303710938,1.0,281.5428466796875,283.8914794921875,297.2275390625,299.6300048828125,293.1499938964844,293.1499938964844,281.25,32258.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212297320365906,1.0,0.0,0.0,3.73483681678772,3.734860897064209,9.307574941885832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.927734375,0.0,1600.968994140625,1895.4371337890625,0.0,1782.1514892578125,0.921714961528778,1.0,0.0,3.0,1.0,0.0
17912640,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9610406160354614,0.3554557561874389,0.3193736374378204,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8116780519485474,0.2158412337303161,0.2055427432060241,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8454397320747375,0.2460151612758636,0.1728299707174301,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7863488793373108,0.1964358240365982,0.1872661113739013,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6974819302558899,0.1354165077209472,0.6160367131233215,285.0375366210937,284.95001220703125,298.226318359375,294.2625427246094,297.7187805175781,297.3183898925781,285.03466796875,1.0,0.347975879907608,0.8510127067565918,0.8510127067565918,1.0,1.0,-1.801638126373291,0.7945778369903564,1.0070602893829346,0.3823302686214447,0.9869991540908812,0.9869991540908812,0.0,61.20489883422852,49.0,36661.46484375,0.0,519.5961303710938,1.0,281.5428466796875,283.8914794921875,297.2275390625,299.6300048828125,293.1499938964844,293.1499938964844,281.25,32258.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212297320365906,1.0,0.0,0.0,3.73483681678772,3.734860897064209,9.307574941885832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.927734375,0.0,1600.968994140625,1895.4371337890625,0.0,1782.1514892578125,0.921714961528778,1.0,0.0,3.0,1.0,0.0
17912700,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9700440764427184,0.3570840656757355,0.3210151195526123,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.817951500415802,0.2161218225955963,0.2058415412902832,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8519504070281982,0.246252492070198,0.1730501800775528,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7927969694137573,0.196647509932518,0.1874899268150329,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7026256918907166,0.135172963142395,0.6148812174797058,284.8843078613281,284.95001220703125,298.2618408203125,294.2582397460937,297.7338562011719,297.3172912597656,284.8652648925781,1.0,0.3463471531867981,0.8509296178817749,0.8509296178817749,1.0,1.0,-1.8031158447265625,0.7952695488929749,1.0078462362289429,0.3827210664749145,0.8930983543395996,0.8930983543395996,0.0,59.48152542114258,49.0,37459.859375,0.0,515.2769775390625,1.0,281.2952575683594,283.7022399902344,297.3007507324219,299.8473205566406,293.1499938964844,293.1499938964844,281.25,35586.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295196652412415,1.0,0.0,0.0,3.744112253189087,3.7441370487213135,9.353863106298376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.2568359375,0.0,1637.244873046875,1895.4371337890625,0.0,1851.0447998046875,0.9239947199821472,1.0,0.0,3.0,1.0,0.0
17912760,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9804400205612184,0.3583610653877258,0.3221612274646759,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8259207010269165,0.2162160128355026,0.2059016078710556,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8605307340621948,0.2462509274482727,0.1730389147996902,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.801209032535553,0.19668810069561,0.1874947547912597,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7094912528991699,0.1348034143447876,0.6130031943321228,284.8540954589844,284.95001220703125,298.2970275878906,294.2539367675781,297.7471923828125,297.31329345703125,284.8599853515625,1.0,0.3438794314861297,0.8511003255844116,0.8511003255844116,1.0,1.0,-1.802303552627564,0.7948950529098511,1.0074084997177124,0.3825318217277527,0.8411121964454651,0.8411121964454651,0.0,57.199440002441406,37.0,37113.55859375,0.0,507.7419738769531,1.0,281.2569274902344,283.7118530273437,297.2891845703125,299.7856750488281,293.1499938964844,293.1499938964844,281.54998779296875,40733.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331674695014954,1.0,0.0,0.0,3.604632616043091,3.604656934738159,8.669924227433512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.8544921875,0.0,1518.25634765625,1895.4371337890625,0.0,1881.68359375,0.8980233073234558,1.0,0.0,3.0,1.0,0.0
17912820,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9990000128746032,0.3627529740333557,0.3174418807029724,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.849966824054718,0.2170322090387344,0.2062548696994781,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8872756958007812,0.2470643073320388,0.1732605844736099,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8251571655273438,0.1973433196544647,0.1877116113901138,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7289136052131653,0.1344906538724899,0.6098707914352417,285.0352478027344,284.95001220703125,298.3663635253906,294.2455444335937,297.7799377441406,297.3170471191406,285.0307922363281,1.0,0.3369333148002624,0.8514417409896851,0.8514417409896851,1.0,1.0,-1.7964783906936646,0.7921648025512695,1.004313588142395,0.381010502576828,0.9808505773544312,0.9808505773544312,0.0,51.21369552612305,25.0,36442.15234375,0.0,484.9371032714844,1.0,281.5428161621094,283.8809509277344,297.20562744140625,299.5966796875,293.1499938964844,293.1499938964844,281.25,32418.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203854322433472,1.0,0.0,0.0,3.7306296825408936,3.730654001235962,9.28661791022023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.56640625,0.0,1597.3482666015625,1895.4371337890625,0.0,1775.19384765625,0.9208608269691468,1.0,0.0,3.0,1.0,0.0
17912880,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9990000128746032,0.3627529740333557,0.3174418807029724,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.849966824054718,0.2170322090387344,0.2062548696994781,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8872756958007812,0.2470643073320388,0.1732605844736099,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8251571655273438,0.1973433196544647,0.1877116113901138,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7289136052131653,0.1344906538724899,0.6098707914352417,285.0352478027344,284.95001220703125,298.3663635253906,294.2455444335937,297.7799377441406,297.3170471191406,285.0307922363281,1.0,0.3369333148002624,0.8514417409896851,0.8514417409896851,1.0,1.0,-1.7964783906936646,0.7921648025512695,1.004313588142395,0.381010502576828,0.9808505773544312,0.9808505773544312,0.0,51.21369552612305,25.0,36442.15234375,0.0,484.9371032714844,1.0,281.5428161621094,283.8809509277344,297.20562744140625,299.5966796875,293.1499938964844,293.1499938964844,281.25,32418.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203854322433472,1.0,0.0,0.0,3.7306296825408936,3.730654001235962,9.28661791022023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.56640625,0.0,1597.3482666015625,1895.4371337890625,0.0,1775.19384765625,0.9208608269691468,1.0,0.0,3.0,1.0,0.0
17912940,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.9990000128746032,0.3711632490158081,0.2921598553657532,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.8740985989570618,0.2173981964588165,0.206612542271614,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.9138631820678712,0.2472486644983291,0.1734430342912674,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.8472429513931274,0.197588711977005,0.1879397481679916,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.74701327085495,0.1340133994817733,0.6073060631752014,284.83282470703125,284.95001220703125,298.4342346191406,294.237548828125,297.8217468261719,297.3392639160156,284.839111328125,1.0,0.3266786336898803,0.8517831563949585,0.8517831563949585,1.0,1.0,-1.7613362073898315,0.7754719853401184,0.9858642220497132,0.3719739913940429,0.8118287324905396,0.8118287324905396,0.0,45.872337341308594,28.0,36199.50390625,0.0,447.6199645996094,1.0,281.2577819824219,283.7002868652344,297.26080322265625,299.7157287597656,293.1499938964844,293.1499938964844,281.54998779296875,42916.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303407788276672,1.0,0.0,0.0,3.5320088863372803,3.532032966613769,8.324091709255299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.41796875,0.0,1455.8978271484375,1895.4371337890625,0.0,1857.9244384765625,0.8833730816841125,1.0,0.0,3.0,1.0,0.0
17913000,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.9990000128746032,0.3711632490158081,0.2921598553657532,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.8740985989570618,0.2173981964588165,0.206612542271614,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.9138631820678712,0.2472486644983291,0.1734430342912674,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.8472429513931274,0.197588711977005,0.1879397481679916,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.74701327085495,0.1340133994817733,0.6073060631752014,284.83282470703125,284.95001220703125,298.4342346191406,294.237548828125,297.8217468261719,297.3392639160156,284.839111328125,1.0,0.3266786336898803,0.8517831563949585,0.8517831563949585,1.0,1.0,-1.7613362073898315,0.7754719853401184,0.9858642220497132,0.3719739913940429,0.8118287324905396,0.8118287324905396,0.0,45.872337341308594,28.0,36199.50390625,0.0,447.6199645996094,1.0,281.2577819824219,283.7002868652344,297.26080322265625,299.7157287597656,293.1499938964844,293.1499938964844,281.54998779296875,42916.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303407788276672,1.0,0.0,0.0,3.5320088863372803,3.532032966613769,8.324091709255299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.41796875,0.0,1455.8978271484375,1895.4371337890625,0.0,1857.9244384765625,0.8833730816841125,1.0,0.0,3.0,1.0,0.0
17913060,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.3838151097297668,0.2725211977958679,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8957903385162354,0.2182281464338302,0.2070702016353607,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9393592476844788,0.2480386942625045,0.1737147271633148,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8672412633895874,0.1982547491788864,0.1882596015930175,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.763518750667572,0.1340354979038238,0.6059145331382751,285.0069274902344,284.95001220703125,298.5006408691406,294.23016357421875,297.8771057128906,297.38653564453125,285.0028381347656,1.0,0.3198929727077484,0.8526456952095032,0.8526456952095032,1.0,1.0,-1.7373294830322266,0.7642222046852112,0.9731072783470154,0.3655780553817749,0.930837333202362,0.930837333202362,0.0,42.05768966674805,31.0,35259.41015625,0.0,421.951416015625,1.0,281.5419921875,283.8685913085937,297.1695556640625,299.49224853515625,293.1499938964844,293.1499938964844,281.25,33286.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713191568851471,1.0,0.0,0.0,3.626357555389404,3.626380920410156,8.774746333983785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.12451171875,0.0,1486.851806640625,1895.4371337890625,0.0,1716.3726806640625,0.8979133367538452,1.0,0.0,3.0,1.0,0.0
17913120,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.3838151097297668,0.2725211977958679,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8957903385162354,0.2182281464338302,0.2070702016353607,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9393592476844788,0.2480386942625045,0.1737147271633148,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8672412633895874,0.1982547491788864,0.1882596015930175,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.763518750667572,0.1340354979038238,0.6059145331382751,285.0069274902344,284.95001220703125,298.5006408691406,294.23016357421875,297.8771057128906,297.38653564453125,285.0028381347656,1.0,0.3198929727077484,0.8526456952095032,0.8526456952095032,1.0,1.0,-1.7373294830322266,0.7642222046852112,0.9731072783470154,0.3655780553817749,0.930837333202362,0.930837333202362,0.0,42.05768966674805,31.0,35259.41015625,0.0,421.951416015625,1.0,281.5419921875,283.8685913085937,297.1695556640625,299.49224853515625,293.1499938964844,293.1499938964844,281.25,33286.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713191568851471,1.0,0.0,0.0,3.626357555389404,3.626380920410156,8.774746333983785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.12451171875,0.0,1486.851806640625,1895.4371337890625,0.0,1716.3726806640625,0.8979133367538452,1.0,0.0,3.0,1.0,0.0
17913180,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9990000128746032,0.3955976963043213,0.2596235275268554,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9119893908500672,0.2187374830245971,0.2076206505298614,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9568976163864136,0.2483559995889663,0.1740251928567886,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.882101833820343,0.1986292600631714,0.1886710226535797,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7759147882461548,0.1340247988700866,0.6058358550071716,284.8563537597656,284.95001220703125,298.5654602050781,294.2235717773437,297.928466796875,297.4278259277344,284.8667907714844,1.0,0.3156937956809997,0.8535082340240479,0.8535082340240479,1.0,1.0,-1.7232744693756104,0.7576655745506287,0.9656088948249816,0.3619019091129303,0.7924423813819885,0.7924423813819885,0.0,39.73495101928711,49.0,35237.6875,0.0,406.9631958007813,1.0,281.25799560546875,283.7431335449219,297.2352294921875,299.6182556152344,293.1499938964844,293.1499938964844,281.54998779296875,43330.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720500111579895,1.0,0.0,0.0,3.3765957355499268,3.3766183853149414,7.607665679643105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.7626953125,0.0,1300.4757080078125,1895.4371337890625,0.0,1776.138427734375,0.8508445620536804,1.0,0.0,3.0,1.0,0.0
17913240,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9990000128746032,0.3955976963043213,0.2596235275268554,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9119893908500672,0.2187374830245971,0.2076206505298614,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9568976163864136,0.2483559995889663,0.1740251928567886,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.882101833820343,0.1986292600631714,0.1886710226535797,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7759147882461548,0.1340247988700866,0.6058358550071716,284.8563537597656,284.95001220703125,298.5654602050781,294.2235717773437,297.928466796875,297.4278259277344,284.8667907714844,1.0,0.3156937956809997,0.8535082340240479,0.8535082340240479,1.0,1.0,-1.7232744693756104,0.7576655745506287,0.9656088948249816,0.3619019091129303,0.7924423813819885,0.7924423813819885,0.0,39.73495101928711,49.0,35237.6875,0.0,406.9631958007813,1.0,281.25799560546875,283.7431335449219,297.2352294921875,299.6182556152344,293.1499938964844,293.1499938964844,281.54998779296875,43330.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720500111579895,1.0,0.0,0.0,3.3765957355499268,3.3766183853149414,7.607665679643105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.7626953125,0.0,1300.4757080078125,1895.4371337890625,0.0,1776.138427734375,0.8508445620536804,1.0,0.0,3.0,1.0,0.0
17913300,297.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9990000128746032,0.4010277986526489,0.2611243426799774,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9105324745178224,0.2191648632287979,0.2078985869884491,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9552637338638306,0.2487416863441467,0.1741721034049987,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8807454705238342,0.1989709734916687,0.1888806670904159,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7744841575622559,0.1341297328472137,0.6059448719024658,285.01416015625,284.95001220703125,298.5972900390625,294.2206115722656,297.95245361328125,297.4455261230469,285.0298767089844,1.0,0.3167919516563415,0.8539395332336426,0.8539395332336426,1.0,1.0,-1.7259535789489746,0.7590124011039734,0.9669411778450012,0.3624961972236633,0.8907948136329651,0.8907948136329651,0.0,40.013370513916016,49.0,34754.73828125,0.0,409.3234252929688,1.0,281.4938049316406,283.90924072265625,297.1583557128906,299.4056396484375,293.1499938964844,293.1499938964844,281.54998779296875,35183.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102959156036377,1.0,0.0,0.0,3.4215261936187744,3.4215478897094727,7.811474915797589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.7939453125,0.0,1287.7978515625,1895.4371337890625,0.0,1692.9344482421875,0.8569192290306091,1.0,0.0,3.0,1.0,0.0
17913360,297.6693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9990000128746032,0.4054085910320282,0.2674295902252197,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.903665006160736,0.2197557836771011,0.2084413915872573,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9478161334991456,0.2493201643228531,0.1745599061250686,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.87442547082901,0.1994624733924865,0.1893341839313507,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7687498927116394,0.1343327164649963,0.6068959832191467,285.0414123535156,284.95001220703125,298.6286926269531,294.2179260253906,297.9726257324219,297.45654296875,285.0395202636719,1.0,0.3196725845336914,0.8544255495071411,0.8544255495071411,1.0,1.0,-1.7363208532333374,0.7639815211296082,0.9723393321037292,0.3651868999004364,0.9379480481147766,0.9379480481147766,0.0,41.211673736572266,67.0,35053.84375,0.0,418.8658142089844,1.0,281.5406494140625,283.90289306640625,297.1673889160156,299.4585266113281,293.1499938964844,293.1499938964844,281.25,31765.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053856253623962,1.0,0.0,0.0,3.5494260787963867,3.549448251724243,8.406390747950354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.16162109375,0.0,1393.318603515625,1895.4371337890625,0.0,1653.511962890625,0.8797732591629028,1.0,0.0,3.0,1.0,0.0
17913420,297.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.40897136926651,0.2932144999504089,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8769611120223999,0.2203846126794815,0.2093712538480758,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9159730076789856,0.2497183829545974,0.1751282811164856,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8493823409080505,0.1999376714229583,0.1901066601276397,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7464408278465271,0.1342251002788543,0.6080282926559448,284.8951110839844,284.95001220703125,298.6902160644531,294.2134704589844,297.9941101074219,297.44512939453125,284.9034118652344,1.0,0.3299481868743896,0.8553977012634277,0.8553977012634277,1.0,1.0,-1.7713557481765747,0.7806950211524963,0.9906607866287231,0.3743904232978821,0.8311946392059326,0.8311946392059326,0.0,46.25679016113281,85.0,36077.3359375,0.0,454.89990234375,1.0,281.2583312988281,283.7516784667969,297.2568054199219,299.6703186035156,293.1499938964844,293.1499938964844,281.54998779296875,39352.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189314365386963,1.0,0.0,0.0,3.4497828483581543,3.449805498123169,7.9410295938942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.9638671875,0.0,1345.3270263671875,1895.4371337890625,0.0,1763.2386474609375,0.863402783870697,1.0,0.0,3.0,1.0,0.0
17913480,297.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.40897136926651,0.2932144999504089,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8769611120223999,0.2203846126794815,0.2093712538480758,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9159730076789856,0.2497183829545974,0.1751282811164856,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8493823409080505,0.1999376714229583,0.1901066601276397,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7464408278465271,0.1342251002788543,0.6080282926559448,284.8951110839844,284.95001220703125,298.6902160644531,294.2134704589844,297.9941101074219,297.44512939453125,284.9034118652344,1.0,0.3299481868743896,0.8553977012634277,0.8553977012634277,1.0,1.0,-1.7713557481765747,0.7806950211524963,0.9906607866287231,0.3743904232978821,0.8311946392059326,0.8311946392059326,0.0,46.25679016113281,85.0,36077.3359375,0.0,454.89990234375,1.0,281.2583312988281,283.7516784667969,297.2568054199219,299.6703186035156,293.1499938964844,293.1499938964844,281.54998779296875,39352.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189314365386963,1.0,0.0,0.0,3.4497828483581543,3.449805498123169,7.9410295938942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.9638671875,0.0,1345.3270263671875,1895.4371337890625,0.0,1763.2386474609375,0.863402783870697,1.0,0.0,3.0,1.0,0.0
17913540,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9990000128746032,0.4078306853771209,0.3315093219280243,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8436563014984131,0.2213875651359558,0.2104329168796539,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8785926699638367,0.2506028711795807,0.1757976412773132,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8184784054756165,0.2007413655519485,0.1909972727298736,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.7185409069061279,0.1340139359235763,0.6082725524902344,285.0906982421875,284.95001220703125,298.75,294.2104187011719,297.998291015625,297.403076171875,285.09063720703125,1.0,0.3449601829051971,0.8563698530197144,0.8563698530197144,1.0,1.0,-1.8207693099975584,0.8042820692062378,1.0164872407913208,0.3873916268348694,1.0,1.0,0.0,54.4524040222168,88.0,36428.46484375,0.0,511.3595886230469,1.0,281.5412902832031,283.9169616699219,297.198486328125,299.5635681152344,293.1499938964844,293.1499938964844,281.25,30468.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118241190910339,1.0,0.0,0.0,3.66571855545044,3.665741920471192,8.966264317677997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.93115234375,0.0,1509.162841796875,1895.4371337890625,0.0,1705.2869873046875,0.9049145579338074,1.0,0.0,3.0,1.0,0.0
17913600,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9990000128746032,0.4078306853771209,0.3315093219280243,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8436563014984131,0.2213875651359558,0.2104329168796539,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8785926699638367,0.2506028711795807,0.1757976412773132,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8184784054756165,0.2007413655519485,0.1909972727298736,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.7185409069061279,0.1340139359235763,0.6082725524902344,285.0906982421875,284.95001220703125,298.75,294.2104187011719,297.998291015625,297.403076171875,285.09063720703125,1.0,0.3449601829051971,0.8563698530197144,0.8563698530197144,1.0,1.0,-1.8207693099975584,0.8042820692062378,1.0164872407913208,0.3873916268348694,1.0,1.0,0.0,54.4524040222168,88.0,36428.46484375,0.0,511.3595886230469,1.0,281.5412902832031,283.9169616699219,297.198486328125,299.5635681152344,293.1499938964844,293.1499938964844,281.25,30468.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118241190910339,1.0,0.0,0.0,3.66571855545044,3.665741920471192,8.966264317677997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.93115234375,0.0,1509.162841796875,1895.4371337890625,0.0,1705.2869873046875,0.9049145579338074,1.0,0.0,3.0,1.0,0.0
17913660,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.4028040170669555,0.3634378314018249,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8204339146614075,0.2222250252962112,0.2115750014781952,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8524355888366699,0.2511284053325653,0.1764734834432602,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7943736910820007,0.2014166116714477,0.1919708549976349,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6953504681587219,0.1335595697164535,0.6078391671180725,284.907470703125,284.95001220703125,298.80712890625,294.206787109375,297.9910583496094,297.3426818847656,284.90966796875,1.0,0.3575087189674377,0.8558291792869568,0.8558291792869568,1.0,1.0,-1.8622018098831177,0.8239324688911438,1.038269281387329,0.3984050452709198,0.9028456807136536,0.9028456807136536,0.0,62.20878219604492,91.0,37848.06640625,0.0,563.6570434570312,1.0,281.2574462890625,283.7079772949219,297.28045654296875,299.8043518066406,293.1499938964844,293.1499938964844,280.95001220703125,36204.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315682768821716,1.0,0.0,0.0,3.6898815631866455,3.689905881881714,9.084857310881488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.57373046875,0.0,1579.538818359375,1895.4371337890625,0.0,1868.2281494140625,0.9138875007629396,1.0,0.0,3.0,1.0,0.0
17913720,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.4028040170669555,0.3634378314018249,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8204339146614075,0.2222250252962112,0.2115750014781952,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8524355888366699,0.2511284053325653,0.1764734834432602,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7943736910820007,0.2014166116714477,0.1919708549976349,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6953504681587219,0.1335595697164535,0.6078391671180725,284.907470703125,284.95001220703125,298.80712890625,294.206787109375,297.9910583496094,297.3426818847656,284.90966796875,1.0,0.3575087189674377,0.8558291792869568,0.8558291792869568,1.0,1.0,-1.8622018098831177,0.8239324688911438,1.038269281387329,0.3984050452709198,0.9028456807136536,0.9028456807136536,0.0,62.20878219604492,91.0,37848.06640625,0.0,563.6570434570312,1.0,281.2574462890625,283.7079772949219,297.28045654296875,299.8043518066406,293.1499938964844,293.1499938964844,280.95001220703125,36204.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315682768821716,1.0,0.0,0.0,3.6898815631866455,3.689905881881714,9.084857310881488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.57373046875,0.0,1579.538818359375,1895.4371337890625,0.0,1868.2281494140625,0.9138875007629396,1.0,0.0,3.0,1.0,0.0
17913780,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9668307304382324,0.4014125168323517,0.3615371882915497,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.7920141816139221,0.2230400890111923,0.21268330514431,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8238831162452698,0.2515164017677307,0.1769990622997284,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7662381529808044,0.2020920664072036,0.1929485499858856,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.6683309674263,0.1331219226121902,0.6074523329734802,284.8468933105469,284.95001220703125,298.8609313964844,294.20074462890625,297.9965209960937,297.3092041015625,284.8592224121094,1.0,0.3666307628154754,0.8552884459495544,0.8552884459495544,1.0,1.0,-1.862362146377564,0.8239155411720276,1.0384465456008911,0.3985600173473358,0.7833930850028992,0.7833930850028992,0.0,72.01363372802734,79.0,37804.265625,0.0,594.9285278320312,1.0,280.9593505859375,283.6658630371094,297.2480163574219,299.8026428222656,293.1499938964844,293.1499938964844,281.25,44829.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453976273536682,1.0,0.0,0.0,3.327739953994751,3.3277623653411865,7.389108418465185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.0205078125,0.0,1263.5521240234375,1895.4371337890625,0.0,1985.7686767578125,0.8428784608840942,1.0,0.0,3.0,1.0,0.0
17913840,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9668307304382324,0.4014125168323517,0.3615371882915497,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.7920141816139221,0.2230400890111923,0.21268330514431,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8238831162452698,0.2515164017677307,0.1769990622997284,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7662381529808044,0.2020920664072036,0.1929485499858856,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.6683309674263,0.1331219226121902,0.6074523329734802,284.8468933105469,284.95001220703125,298.8609313964844,294.20074462890625,297.9965209960937,297.3092041015625,284.8592224121094,1.0,0.3666307628154754,0.8552884459495544,0.8552884459495544,1.0,1.0,-1.862362146377564,0.8239155411720276,1.0384465456008911,0.3985600173473358,0.7833930850028992,0.7833930850028992,0.0,72.01363372802734,79.0,37804.265625,0.0,594.9285278320312,1.0,280.9593505859375,283.6658630371094,297.2480163574219,299.8026428222656,293.1499938964844,293.1499938964844,281.25,44829.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453976273536682,1.0,0.0,0.0,3.327739953994751,3.3277623653411865,7.389108418465185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.0205078125,0.0,1263.5521240234375,1895.4371337890625,0.0,1985.7686767578125,0.8428784608840942,1.0,0.0,3.0,1.0,0.0
17913900,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9620423913002014,0.4031019508838653,0.3624503314495086,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7881981134414673,0.2238637953996658,0.2133420407772064,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8200058341026306,0.2522081434726715,0.177364632487297,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7626364231109619,0.2028156667947769,0.1935271024703979,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6644291281700134,0.1332617253065109,0.6076643466949463,284.9996032714844,284.95001220703125,298.8866271972656,294.19683837890625,298.0084228515625,297.309814453125,285.012451171875,1.0,0.3683538138866424,0.8550180792808533,0.8550180792808533,1.0,1.0,-1.865633845329285,0.8254604339599609,1.0401734113693235,0.3993626534938812,0.8750380873680115,0.8750380873680115,0.0,73.80636596679688,79.0,37326.4375,0.0,602.9629516601562,1.0,281.1941223144531,283.8206787109375,297.15313720703125,299.565673828125,293.1499938964844,293.1499938964844,281.25,35722.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361363172531128,1.0,0.0,0.0,3.381930589675904,3.3819520473480225,7.631724656675942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.1083984375,0.0,1252.955078125,1895.4371337890625,0.0,1906.760986328125,0.8486451506614685,1.0,0.0,3.0,1.0,0.0
17913960,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9644861221313475,0.4053425192832947,0.3642601668834686,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.789991557598114,0.2249089032411575,0.2142365872859954,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8214709758758545,0.2531366050243377,0.1779440492391586,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7642898559570312,0.2037486881017685,0.1943198144435882,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6654358506202698,0.1336352974176406,0.6088328957557678,285.01580810546875,284.95001220703125,298.9115600585937,294.1924133300781,298.0226745605469,297.315185546875,285.0133972167969,1.0,0.3688943684101105,0.8548897504806519,0.8548897504806519,1.0,1.0,-1.87192964553833,0.828455924987793,1.043473720550537,0.4009893238544464,0.9079455137252808,0.9079455137252808,0.0,73.70613098144531,67.0,37539.69140625,0.0,607.1826782226562,1.0,281.2405090332031,283.8100891113281,297.14996337890625,299.60064697265625,293.1499938964844,293.1499938964844,280.95001220703125,32597.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314688563346863,1.0,0.0,0.0,3.494253158569336,3.4942750930786133,8.147080734488554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.94580078125,0.0,1342.322509765625,1895.4371337890625,0.0,1867.3927001953125,0.8679013252258301,1.0,0.0,3.0,1.0,0.0
17914020,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9784876108169556,0.4088376462459564,0.3674725294113159,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8019099831581116,0.2266706079244613,0.2158457785844802,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8320972919464111,0.2544570565223694,0.178865447640419,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7755332589149475,0.2053291201591491,0.1957477927207946,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6749345660209656,0.1343566477298736,0.6114359498023987,284.8910522460937,284.95001220703125,298.959228515625,294.1820373535156,298.04669189453125,297.3197021484375,284.8994140625,1.0,0.3670839369297027,0.8546329736709595,0.8546329736709595,1.0,1.0,-1.8836686611175537,0.8340237736701965,1.0496448278427124,0.404094934463501,0.8019565343856812,0.8019565343856812,0.0,70.45416259765625,55.0,38021.40625,0.0,605.280029296875,1.0,280.9589538574219,283.6913452148437,297.2125244140625,299.7559509277344,293.1499938964844,293.1499938964844,281.25,40833.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422662973403931,1.0,0.0,0.0,3.3183794021606445,3.318401336669922,7.347597943407891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.7001953125,0.0,1227.450927734375,1895.4371337890625,0.0,1958.9261474609373,0.8363575339317322,1.0,0.0,3.0,1.0,0.0
17914080,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9784876108169556,0.4088376462459564,0.3674725294113159,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8019099831581116,0.2266706079244613,0.2158457785844802,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8320972919464111,0.2544570565223694,0.178865447640419,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7755332589149475,0.2053291201591491,0.1957477927207946,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6749345660209656,0.1343566477298736,0.6114359498023987,284.8910522460937,284.95001220703125,298.959228515625,294.1820373535156,298.04669189453125,297.3197021484375,284.8994140625,1.0,0.3670839369297027,0.8546329736709595,0.8546329736709595,1.0,1.0,-1.8836686611175537,0.8340237736701965,1.0496448278427124,0.404094934463501,0.8019565343856812,0.8019565343856812,0.0,70.45416259765625,55.0,38021.40625,0.0,605.280029296875,1.0,280.9589538574219,283.6913452148437,297.2125244140625,299.7559509277344,293.1499938964844,293.1499938964844,281.25,40833.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422662973403931,1.0,0.0,0.0,3.3183794021606445,3.318401336669922,7.347597943407891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.7001953125,0.0,1227.450927734375,1895.4371337890625,0.0,1958.9261474609373,0.8363575339317322,1.0,0.0,3.0,1.0,0.0
17914140,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.4138151705265045,0.3698766827583313,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8237276673316956,0.22907654941082,0.2176547348499298,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8535210490226746,0.2565135061740875,0.1799337714910507,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7976978421211243,0.2075036168098449,0.1973551660776138,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6944538354873657,0.1356206089258194,0.615095853805542,285.0406188964844,284.95001220703125,299.0041809082031,294.1697692871094,298.0747985839844,297.3336486816406,285.0367126464844,1.0,0.3625147044658661,0.8543762564659119,0.8543762564659119,1.0,1.0,-1.8950544595718384,0.8393846154212952,1.0556697845458984,0.4072606563568115,0.9350951313972472,0.9350951313972472,0.0,64.23926544189453,43.0,37866.55078125,0.0,593.9204711914062,1.0,281.2405090332031,283.8169250488281,297.14141845703125,299.6080017089844,293.1499938964844,293.1499938964844,280.95001220703125,31245.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320475578308105,1.0,0.0,0.0,3.5187747478485107,3.518796682357788,8.26182940727449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.25634765625,0.0,1357.72314453125,1895.4371337890625,0.0,1872.2567138671875,0.8722750544548035,1.0,0.0,3.0,1.0,0.0
17914200,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.4138151705265045,0.3698766827583313,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8237276673316956,0.22907654941082,0.2176547348499298,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8535210490226746,0.2565135061740875,0.1799337714910507,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7976978421211243,0.2075036168098449,0.1973551660776138,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6944538354873657,0.1356206089258194,0.615095853805542,285.0406188964844,284.95001220703125,299.0041809082031,294.1697692871094,298.0747985839844,297.3336486816406,285.0367126464844,1.0,0.3625147044658661,0.8543762564659119,0.8543762564659119,1.0,1.0,-1.8950544595718384,0.8393846154212952,1.0556697845458984,0.4072606563568115,0.9350951313972472,0.9350951313972472,0.0,64.23926544189453,43.0,37866.55078125,0.0,593.9204711914062,1.0,281.2405090332031,283.8169250488281,297.14141845703125,299.6080017089844,293.1499938964844,293.1499938964844,280.95001220703125,31245.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320475578308105,1.0,0.0,0.0,3.5187747478485107,3.518796682357788,8.26182940727449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.25634765625,0.0,1357.72314453125,1895.4371337890625,0.0,1872.2567138671875,0.8722750544548035,1.0,0.0,3.0,1.0,0.0
17914260,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.4217058718204498,0.3456279039382934,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8438258767127991,0.2311263233423233,0.2195338457822799,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8748304843902588,0.2580077946186065,0.1809788346290588,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8183559775352478,0.209356352686882,0.1990370005369186,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7132106423377991,0.1368220746517181,0.6197879910469055,284.8707580566406,284.95001220703125,299.0466003417969,294.1557922363281,298.1078186035156,297.35986328125,284.87750244140625,1.0,0.3548536896705627,0.8542231321334839,0.8542231321334839,1.0,1.0,-1.87840473651886,0.8314126133918762,1.0469921827316284,0.4028940200805664,0.7996401786804199,0.7996401786804199,0.0,58.64588928222656,31.0,37949.7890625,0.0,563.7015991210938,1.0,280.959228515625,283.6614074707031,297.1938171386719,299.7473449707031,293.1499938964844,293.1499938964844,281.25,41303.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744921088218689,1.0,0.0,0.0,3.3491077423095703,3.3491299152374268,7.484305797333946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.73046875,0.0,1259.878173828125,1895.4371337890625,0.0,1981.6749267578125,0.8428650498390198,1.0,0.0,3.0,1.0,0.0
17914320,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.4217058718204498,0.3456279039382934,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8438258767127991,0.2311263233423233,0.2195338457822799,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8748304843902588,0.2580077946186065,0.1809788346290588,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8183559775352478,0.209356352686882,0.1990370005369186,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7132106423377991,0.1368220746517181,0.6197879910469055,284.8707580566406,284.95001220703125,299.0466003417969,294.1557922363281,298.1078186035156,297.35986328125,284.87750244140625,1.0,0.3548536896705627,0.8542231321334839,0.8542231321334839,1.0,1.0,-1.87840473651886,0.8314126133918762,1.0469921827316284,0.4028940200805664,0.7996401786804199,0.7996401786804199,0.0,58.64588928222656,31.0,37949.7890625,0.0,563.7015991210938,1.0,280.959228515625,283.6614074707031,297.1938171386719,299.7473449707031,293.1499938964844,293.1499938964844,281.25,41303.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744921088218689,1.0,0.0,0.0,3.3491077423095703,3.3491299152374268,7.484305797333946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.73046875,0.0,1259.878173828125,1895.4371337890625,0.0,1981.6749267578125,0.8428650498390198,1.0,0.0,3.0,1.0,0.0
