time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914380,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.4361442029476166,0.3134181201457977,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.873973548412323,0.2337395697832107,0.221552312374115,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9066609144210817,0.260163277387619,0.182123914361,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8461948037147522,0.2117161303758621,0.2008354365825653,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7375913858413696,0.1386036425828933,0.62566739320755,285.00372314453125,284.95001220703125,299.0867004394531,294.14031982421875,298.1598205566406,297.4224853515625,284.9986267089844,1.0,0.3446716666221618,0.8540699481964111,0.8540699481964111,1.0,1.0,-1.852747917175293,0.8191568851470947,1.0335910320281982,0.3961460888385772,0.9038208723068236,0.9038208723068236,0.0,51.75363540649414,34.0,37152.53125,0.0,524.1806640625,1.0,281.24041748046875,283.78515625,297.09991455078125,299.5392761230469,293.1499938964844,293.1499938964844,280.95001220703125,32619.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322193384170532,1.0,0.0,0.0,3.4945430755615234,3.494565010070801,8.148433039423253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.60400390625,0.0,1342.776123046875,1895.4371337890625,0.0,1873.701416015625,0.8677066564559937,1.0,0.0,3.0,1.0,0.0
17914440,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.4361442029476166,0.3134181201457977,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.873973548412323,0.2337395697832107,0.221552312374115,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9066609144210817,0.260163277387619,0.182123914361,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8461948037147522,0.2117161303758621,0.2008354365825653,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7375913858413696,0.1386036425828933,0.62566739320755,285.00372314453125,284.95001220703125,299.0867004394531,294.14031982421875,298.1598205566406,297.4224853515625,284.9986267089844,1.0,0.3446716666221618,0.8540699481964111,0.8540699481964111,1.0,1.0,-1.852747917175293,0.8191568851470947,1.0335910320281982,0.3961460888385772,0.9038208723068236,0.9038208723068236,0.0,51.75363540649414,34.0,37152.53125,0.0,524.1806640625,1.0,281.24041748046875,283.78515625,297.09991455078125,299.5392761230469,293.1499938964844,293.1499938964844,280.95001220703125,32619.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322193384170532,1.0,0.0,0.0,3.4945430755615234,3.494565010070801,8.148433039423253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.60400390625,0.0,1342.776123046875,1895.4371337890625,0.0,1873.701416015625,0.8677066564559937,1.0,0.0,3.0,1.0,0.0
17914500,297.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9990000128746032,0.4444738030433655,0.299516350030899,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8891679644584656,0.2349811792373657,0.2227149605751037,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9236595034599304,0.2611077725887298,0.1828061640262603,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8601858019828796,0.2128386497497558,0.2018777579069137,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7497148513793945,0.139591172337532,0.629687488079071,284.8572082519531,284.95001220703125,299.10595703125,294.1320495605469,298.1893310546875,297.4606018066406,284.8428955078125,1.0,0.3411780297756195,0.8539934158325195,0.8539934158325195,1.0,1.0,-1.844340324401856,0.8151702284812927,1.0291701555252075,0.3938297629356384,0.8029329180717468,0.8029329180717468,0.0,49.02974319458008,34.0,37617.69140625,0.0,509.9934387207031,1.0,281.0014038085937,283.6207580566406,297.1623840332031,299.7273254394531,293.1499938964844,293.1499938964844,280.95001220703125,38298.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738936722278595,1.0,0.0,0.0,3.445761442184448,3.445783853530884,7.922526492620818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.11669921875,0.0,1333.8277587890625,1895.4371337890625,0.0,1930.5283203125,0.8583371639251709,1.0,0.0,3.0,1.0,0.0
17914560,297.68853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,0.452639102935791,0.2884054780006408,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9022024869918824,0.2361373603343963,0.2237355560064315,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9383596777915956,0.2619254887104034,0.1833305656909942,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8724097013473511,0.2138798236846923,0.202791690826416,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.760522723197937,0.1405732184648513,0.6336490511894226,284.8764953613281,284.95001220703125,299.1247253417969,294.1235046386719,298.218017578125,297.4974365234375,284.8860778808594,1.0,0.3384696245193481,0.8543728590011597,0.8543728590011597,1.0,1.0,-1.83870542049408,0.8125288486480713,1.0261765718460083,0.3923399448394775,0.7830328345298767,0.7830328345298767,0.0,46.96233749389648,37.0,37122.375,0.0,499.7956237792969,1.0,280.95977783203125,283.6814270019531,297.1416015625,299.6402282714844,293.1499938964844,293.1499938964844,281.25,42280.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405954003334045,1.0,0.0,0.0,3.2510483264923096,3.2510697841644287,7.052452133393672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.82470703125,0.0,1174.819091796875,1895.4371337890625,0.0,1944.6561279296875,0.8232202529907227,1.0,0.0,3.0,1.0,0.0
17914620,297.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9990000128746032,0.463365375995636,0.2763775587081909,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9186883568763732,0.2379891276359558,0.2252250462770462,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9550148844718932,0.2634396851062774,0.184167742729187,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8871117830276489,0.2155469506978988,0.204125240445137,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7737963199615479,0.1421049982309341,0.6395030617713928,285.0306396484375,284.95001220703125,299.1475524902344,294.11236572265625,298.2547912597656,297.5453491210937,285.033447265625,1.0,0.3360918760299682,0.8548484444618225,0.8548484444618225,1.0,1.0,-1.835681676864624,0.8111506700515747,1.024531006813049,0.3915198743343353,0.8889898657798767,0.8889898657798767,0.0,44.877220153808594,37.0,36707.6015625,0.0,491.2994384765625,1.0,281.2123107910156,283.82586669921875,297.0550231933594,299.4313659667969,293.1499938964844,293.1499938964844,281.25,32894.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296972870826721,1.0,0.0,0.0,3.3552839756011963,3.355304718017578,7.511936246373807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.05078125,0.0,1207.975830078125,1895.4371337890625,0.0,1852.5323486328125,0.839262068271637,1.0,0.0,3.0,1.0,0.0
17914680,297.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.4697622954845428,0.269926369190216,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9288635849952698,0.2391889840364456,0.2262933105230331,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9641342759132384,0.264440655708313,0.1848225444555282,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8957684636116028,0.2166281342506408,0.2050839960575103,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.781761109828949,0.143112227320671,0.643678605556488,285.0209045410156,284.95001220703125,299.16082763671875,294.10552978515625,298.2762451171875,297.5732421875,285.01715087890625,1.0,0.3351792395114898,0.8551316857337952,0.8551316857337952,1.0,1.0,-1.8361669778823853,0.8114176392555237,1.0247492790222168,0.3916358947753906,0.9019982814788818,0.9019982814788818,0.0,43.842769622802734,57.0,36811.47265625,0.0,488.3819274902344,1.0,281.2397155761719,283.8034362792969,297.06207275390625,299.4674072265625,293.1499938964844,293.1499938964844,281.54998779296875,31870.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727209210395813,1.0,0.0,0.0,3.4357283115386963,3.4357495307922363,7.876457175370888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.25146484375,0.0,1278.5052490234375,1895.4371337890625,0.0,1831.739501953125,0.8541796207427979,1.0,0.0,3.0,1.0,0.0
17914740,297.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611328125,0.9990000128746032,0.4847433567047119,0.2735716998577118,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.9291288256645204,0.24269799888134,0.2295175045728683,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9632660150527954,0.2674017548561096,0.1868239045143127,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.8959769010543823,0.2197923511266708,0.2079944759607315,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.7834761142730713,0.1460487246513366,0.6565693616867065,285.1611022949219,284.95001220703125,299.1952209472656,294.08660888671875,298.3253479003906,297.6325988769531,285.1619873046875,1.0,0.3411701023578644,0.8558905720710754,0.8558905720710754,1.0,1.0,-1.865765690803528,0.8256754279136658,1.0400902032852173,0.3991928100585937,1.0,1.0,0.0,45.107398986816406,77.0,36789.20703125,0.0,511.8949890136719,1.0,281.5413513183594,283.93963623046875,297.058837890625,299.4367370605469,293.1499938964844,293.1499938964844,281.25,30270.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182873487472534,1.0,0.0,0.0,3.66604256629944,3.6660656929016113,8.967848543761647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.44287109375,0.0,1508.03564453125,1895.4371337890625,0.0,1757.9532470703125,0.9044531583786012,1.0,0.0,3.0,1.0,0.0
17914800,297.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611328125,0.9990000128746032,0.4847433567047119,0.2735716998577118,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.9291288256645204,0.24269799888134,0.2295175045728683,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9632660150527954,0.2674017548561096,0.1868239045143127,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.8959769010543823,0.2197923511266708,0.2079944759607315,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.7834761142730713,0.1460487246513366,0.6565693616867065,285.1611022949219,284.95001220703125,299.1952209472656,294.08660888671875,298.3253479003906,297.6325988769531,285.1619873046875,1.0,0.3411701023578644,0.8558905720710754,0.8558905720710754,1.0,1.0,-1.865765690803528,0.8256754279136658,1.0400902032852173,0.3991928100585937,1.0,1.0,0.0,45.107398986816406,77.0,36789.20703125,0.0,511.8949890136719,1.0,281.5413513183594,283.93963623046875,297.058837890625,299.4367370605469,293.1499938964844,293.1499938964844,281.25,30270.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182873487472534,1.0,0.0,0.0,3.66604256629944,3.6660656929016113,8.967848543761647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.44287109375,0.0,1508.03564453125,1895.4371337890625,0.0,1757.9532470703125,0.9044531583786012,1.0,0.0,3.0,1.0,0.0
17914860,297.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.9990000128746032,0.4929502308368683,0.2982130050659179,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.9041088223457336,0.2457480430603027,0.2327609658241272,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.9367676973342896,0.2696726620197296,0.1887306123971939,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.874150812625885,0.2225302457809448,0.2109306454658508,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.765957772731781,0.1485360115766525,0.669426441192627,284.9676208496094,284.95001220703125,299.2281494140625,294.0668640136719,298.3475341796875,297.643798828125,284.96746826171875,1.0,0.3542291522026062,0.8559548258781433,0.8559548258781433,1.0,1.0,-1.9204908609390257,0.8518713712692261,1.0686194896697998,0.4134178757667541,0.9801177382469176,0.9801177382469176,0.0,50.58269119262695,97.0,38721.58203125,0.0,567.4315795898438,1.0,281.2571105957031,283.7041015625,297.14947509765625,299.7156066894531,293.1499938964844,293.1499938964844,280.95001220703125,33093.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739923357963562,1.0,0.0,0.0,3.784677505493164,3.7847025394439697,9.557649036651128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.10009765625,0.0,1665.6796875,1895.4371337890625,0.0,1938.927490234375,0.9332156777381896,1.0,0.0,3.0,1.0,0.0
17914920,297.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.9990000128746032,0.4929502308368683,0.2982130050659179,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.9041088223457336,0.2457480430603027,0.2327609658241272,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.9367676973342896,0.2696726620197296,0.1887306123971939,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.874150812625885,0.2225302457809448,0.2109306454658508,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.765957772731781,0.1485360115766525,0.669426441192627,284.9676208496094,284.95001220703125,299.2281494140625,294.0668640136719,298.3475341796875,297.643798828125,284.96746826171875,1.0,0.3542291522026062,0.8559548258781433,0.8559548258781433,1.0,1.0,-1.9204908609390257,0.8518713712692261,1.0686194896697998,0.4134178757667541,0.9801177382469176,0.9801177382469176,0.0,50.58269119262695,97.0,38721.58203125,0.0,567.4315795898438,1.0,281.2571105957031,283.7041015625,297.14947509765625,299.7156066894531,293.1499938964844,293.1499938964844,280.95001220703125,33093.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739923357963562,1.0,0.0,0.0,3.784677505493164,3.7847025394439697,9.557649036651128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.10009765625,0.0,1665.6796875,1895.4371337890625,0.0,1938.927490234375,0.9332156777381896,1.0,0.0,3.0,1.0,0.0
17914980,297.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9990000128746032,0.4940720796585083,0.3390311300754547,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8688693046569824,0.2482955455780029,0.2355216592550277,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8955704569816589,0.2712856531143188,0.1901314705610275,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8414266705513,0.2247819453477859,0.2134167253971099,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7384458780288696,0.150264099240303,0.6793254017829895,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,298.34039306640625,297.6022033691406,284.8758239746094,1.0,0.3724313974380493,0.8560190200805664,0.8560190200805664,1.0,1.0,-1.989367842674256,0.8849132061004639,1.1044546365737915,0.4313771426677704,0.8654494881629944,0.8654494881629944,0.0,59.99212265014648,115.0,40277.73828125,0.0,650.113037109375,1.0,280.9567565917969,283.5850524902344,297.1313781738281,299.8125305175781,293.1499938964844,293.1499938964844,281.25,39818.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608763575553894,1.0,0.0,0.0,3.652123689651489,3.652148485183716,8.899882004698156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.67578125,0.0,1564.1219482421875,1895.4371337890625,0.0,2120.263916015625,0.9087333083152772,1.0,0.0,3.0,1.0,0.0
17915040,297.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9990000128746032,0.4940720796585083,0.3390311300754547,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8688693046569824,0.2482955455780029,0.2355216592550277,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8955704569816589,0.2712856531143188,0.1901314705610275,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8414266705513,0.2247819453477859,0.2134167253971099,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7384458780288696,0.150264099240303,0.6793254017829895,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,298.34039306640625,297.6022033691406,284.8758239746094,1.0,0.3724313974380493,0.8560190200805664,0.8560190200805664,1.0,1.0,-1.989367842674256,0.8849132061004639,1.1044546365737915,0.4313771426677704,0.8654494881629944,0.8654494881629944,0.0,59.99212265014648,115.0,40277.73828125,0.0,650.113037109375,1.0,280.9567565917969,283.5850524902344,297.1313781738281,299.8125305175781,293.1499938964844,293.1499938964844,281.25,39818.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608763575553894,1.0,0.0,0.0,3.652123689651489,3.652148485183716,8.899882004698156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.67578125,0.0,1564.1219482421875,1895.4371337890625,0.0,2120.263916015625,0.9087333083152772,1.0,0.0,3.0,1.0,0.0
17915100,297.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9990000128746032,0.4932456016540527,0.3621821701526642,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8519518375396729,0.2498920559883117,0.2370310872793197,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8768478631973267,0.2724954485893249,0.1909416317939758,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8258756399154663,0.2261890470981598,0.2147683650255203,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.725047767162323,0.1511714905500412,0.683948814868927,285.04949951171875,284.95001220703125,299.2752380371094,294.03619384765625,298.3303527832031,297.5696716308594,285.0658569335937,1.0,0.3826481103897095,0.8560511469841003,0.8560511469841003,1.0,1.0,-2.0271291732788086,0.9030644297599792,1.1240646839141846,0.4412297308444977,0.9879462718963624,0.9879462718963624,0.0,65.76583099365234,115.0,40158.9765625,0.0,699.8656616210938,1.0,281.2024230957031,283.7718200683594,297.0362548828125,299.59979248046875,293.1499938964844,293.1499938964844,281.25,33624.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563334107398987,1.0,0.0,0.0,3.714900970458984,3.7149250507354736,9.208475830746464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.5986328125,0.0,1588.4930419921875,1895.4371337890625,0.0,2080.490234375,0.920651376247406,1.0,0.0,3.0,1.0,0.0
17915160,297.6729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.9990000128746032,0.49190554022789,0.3857217133045196,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.8371357321739197,0.2517539262771606,0.2388939559459686,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.860264241695404,0.2740300297737121,0.1920744478702545,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.8115990161895752,0.2278364896774292,0.2164390683174133,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.7124043107032776,0.1522015333175659,0.6893408894538879,285.1075134277344,284.95001220703125,299.2904052734375,294.0257568359375,298.3193054199219,297.5353698730469,285.1118469238281,1.0,0.3934740424156189,0.8551652431488037,0.8551652431488037,1.0,1.0,-2.0674750804901123,0.9224018454551696,1.145073175430298,0.4516675174236297,1.0,1.0,0.0,72.03521728515625,133.0,40783.63671875,0.0,755.293212890625,1.0,281.24285888671875,283.8004455566406,297.03033447265625,299.66162109375,293.1499938964844,293.1499938964844,280.95001220703125,32630.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565560936927795,1.0,0.0,0.0,3.805844783782959,3.8058698177337646,9.66485686149099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.767578125,0.0,1687.2764892578125,1895.4371337890625,0.0,2082.434326171875,0.9377925992012024,1.0,0.0,3.0,1.0,0.0
17915220,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.9990000128746032,0.4853525757789612,0.4355046153068542,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.8096275329589844,0.2549759447574615,0.2425790876150131,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.8305641412734985,0.2764192223548889,0.1942582130432129,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.7827391028404236,0.2306697219610214,0.2197468727827072,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.6861161589622498,0.1538360118865966,0.6996342539787292,284.9644470214844,284.95001220703125,299.3201599121094,294.00469970703125,298.2894287109375,297.4529724121094,284.96710205078125,1.0,0.4163136184215545,0.8533934354782104,0.8533934354782104,1.0,1.0,-2.1503326892852783,0.9621582627296448,1.1881743669509888,0.4731471836566925,0.9855062961578368,0.9855062961578368,0.0,86.39610290527344,121.0,43012.55078125,0.0,881.0339965820312,1.0,280.9551086425781,283.611083984375,297.0877380371094,299.9123229980469,293.1499938964844,293.1499938964844,280.6499938964844,34462.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773416042327881,1.0,0.0,0.0,3.869285345077514,3.8693113327026367,9.989754516936955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.29931640625,0.0,1778.8958740234375,1895.4371337890625,0.0,2266.30517578125,0.9534116387367249,1.0,0.0,3.0,1.0,0.0
17915280,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.9990000128746032,0.4853525757789612,0.4355046153068542,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.8096275329589844,0.2549759447574615,0.2425790876150131,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.8305641412734985,0.2764192223548889,0.1942582130432129,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.7827391028404236,0.2306697219610214,0.2197468727827072,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.6861161589622498,0.1538360118865966,0.6996342539787292,284.9644470214844,284.95001220703125,299.3201599121094,294.00469970703125,298.2894287109375,297.4529724121094,284.96710205078125,1.0,0.4163136184215545,0.8533934354782104,0.8533934354782104,1.0,1.0,-2.1503326892852783,0.9621582627296448,1.1881743669509888,0.4731471836566925,0.9855062961578368,0.9855062961578368,0.0,86.39610290527344,121.0,43012.55078125,0.0,881.0339965820312,1.0,280.9551086425781,283.611083984375,297.0877380371094,299.9123229980469,293.1499938964844,293.1499938964844,280.6499938964844,34462.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773416042327881,1.0,0.0,0.0,3.869285345077514,3.8693113327026367,9.989754516936955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.29931640625,0.0,1778.8958740234375,1895.4371337890625,0.0,2266.30517578125,0.9534116387367249,1.0,0.0,3.0,1.0,0.0
17915340,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.9740923047065736,0.481391429901123,0.4339159727096557,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.7877660393714905,0.2575365900993347,0.2455515563488006,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.8086501955986023,0.2779960334300995,0.1957830190658569,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.761814534664154,0.2328643798828125,0.2223753482103347,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.6665313243865967,0.1548927873373031,0.7069255113601685,284.8444519042969,284.95001220703125,299.3492431640625,293.9835510253906,298.27166748046875,297.3960876464844,284.8511047363281,1.0,0.4269680976867676,0.8516215682029724,0.8516215682029724,1.0,1.0,-2.166388273239136,0.9696434736251832,1.1967449188232422,0.4774751365184784,0.8515042066574097,0.8515042066574097,0.0,98.25631713867188,109.0,43635.62109375,0.0,939.6470947265624,1.0,280.65692138671875,283.4825134277344,297.0519714355469,299.959228515625,293.1499938964844,293.1499938964844,280.95001220703125,41625.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951640486717224,1.0,0.0,0.0,3.681728363037109,3.681753635406494,9.044754278875188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.091796875,0.0,1611.212158203125,1895.4371337890625,0.0,2427.296142578125,0.9163233041763306,1.0,0.0,3.0,1.0,0.0
17915400,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.9740923047065736,0.481391429901123,0.4339159727096557,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.7877660393714905,0.2575365900993347,0.2455515563488006,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.8086501955986023,0.2779960334300995,0.1957830190658569,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.761814534664154,0.2328643798828125,0.2223753482103347,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.6665313243865967,0.1548927873373031,0.7069255113601685,284.8444519042969,284.95001220703125,299.3492431640625,293.9835510253906,298.27166748046875,297.3960876464844,284.8511047363281,1.0,0.4269680976867676,0.8516215682029724,0.8516215682029724,1.0,1.0,-2.166388273239136,0.9696434736251832,1.1967449188232422,0.4774751365184784,0.8515042066574097,0.8515042066574097,0.0,98.25631713867188,109.0,43635.62109375,0.0,939.6470947265624,1.0,280.65692138671875,283.4825134277344,297.0519714355469,299.959228515625,293.1499938964844,293.1499938964844,280.95001220703125,41625.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951640486717224,1.0,0.0,0.0,3.681728363037109,3.681753635406494,9.044754278875188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.091796875,0.0,1611.212158203125,1895.4371337890625,0.0,2427.296142578125,0.9163233041763306,1.0,0.0,3.0,1.0,0.0
17915460,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9719778299331664,0.4850936830043793,0.4360165894031524,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7879433035850525,0.2610074877738952,0.2485997527837753,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8077715635299683,0.2806687653064728,0.1974392384290695,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7618462443351746,0.2358742356300354,0.2250164598226547,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6662009954452515,0.1567144840955734,0.7142136096954346,285.0354919433594,284.95001220703125,299.3778991699219,293.96246337890625,298.285400390625,297.3966369628906,285.034912109375,1.0,0.4308072030544281,0.8495782613754272,0.8495782613754272,1.0,1.0,-2.1861963272094727,0.9790312051773072,1.2071651220321655,0.482269823551178,0.9963416457176208,0.9963416457176208,0.0,100.40257263183594,97.0,43245.70703125,0.0,967.083984375,1.0,280.94305419921875,283.6649780273437,296.9399108886719,299.73748779296875,293.1499938964844,293.1499938964844,280.6499938964844,32993.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854247689247131,1.0,0.0,0.0,3.798429012298584,3.7984540462493896,9.627228791941889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.9306640625,0.0,1681.249267578125,1895.4371337890625,0.0,2338.980224609375,0.9366969466209412,1.0,0.0,3.0,1.0,0.0
17915520,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9719778299331664,0.4850936830043793,0.4360165894031524,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7879433035850525,0.2610074877738952,0.2485997527837753,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8077715635299683,0.2806687653064728,0.1974392384290695,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7618462443351746,0.2358742356300354,0.2250164598226547,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6662009954452515,0.1567144840955734,0.7142136096954346,285.0354919433594,284.95001220703125,299.3778991699219,293.96246337890625,298.285400390625,297.3966369628906,285.034912109375,1.0,0.4308072030544281,0.8495782613754272,0.8495782613754272,1.0,1.0,-2.1861963272094727,0.9790312051773072,1.2071651220321655,0.482269823551178,0.9963416457176208,0.9963416457176208,0.0,100.40257263183594,97.0,43245.70703125,0.0,967.083984375,1.0,280.94305419921875,283.6649780273437,296.9399108886719,299.73748779296875,293.1499938964844,293.1499938964844,280.6499938964844,32993.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854247689247131,1.0,0.0,0.0,3.798429012298584,3.7984540462493896,9.627228791941889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.9306640625,0.0,1681.249267578125,1895.4371337890625,0.0,2338.980224609375,0.9366969466209412,1.0,0.0,3.0,1.0,0.0
17915580,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9830651879310608,0.4885668456554413,0.4392542839050293,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7994007468223572,0.2642618119716644,0.2516500353813171,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8177920579910278,0.2829601764678955,0.1990644484758377,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7724781632423401,0.2386882007122039,0.2276424914598465,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6759033799171448,0.1586430072784423,0.7223325967788696,284.8847045898437,284.95001220703125,299.40631103515625,293.941650390625,298.2989807128906,297.397216796875,284.88946533203125,1.0,0.4306682050228119,0.8475349545478821,0.8475349545478821,1.0,1.0,-2.208610773086548,0.9896517395973206,1.2189589738845823,0.4878280162811279,0.8804122805595398,0.8804122805595398,0.0,97.02051544189452,85.0,44227.4375,0.0,976.6549072265624,1.0,280.6561279296875,283.5006408691406,296.9828491210937,299.9017333984375,293.1499938964844,293.1499938964844,280.95001220703125,39015.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798029363155365,1.0,0.0,0.0,3.710701704025269,3.710726737976074,9.187669434140844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.43310546875,0.0,1624.691162109375,1895.4371337890625,0.0,2453.421875,0.9208115935325624,1.0,0.0,3.0,1.0,0.0
17915640,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9830651879310608,0.4885668456554413,0.4392542839050293,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7994007468223572,0.2642618119716644,0.2516500353813171,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8177920579910278,0.2829601764678955,0.1990644484758377,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7724781632423401,0.2386882007122039,0.2276424914598465,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6759033799171448,0.1586430072784423,0.7223325967788696,284.8847045898437,284.95001220703125,299.40631103515625,293.941650390625,298.2989807128906,297.397216796875,284.88946533203125,1.0,0.4306682050228119,0.8475349545478821,0.8475349545478821,1.0,1.0,-2.208610773086548,0.9896517395973206,1.2189589738845823,0.4878280162811279,0.8804122805595398,0.8804122805595398,0.0,97.02051544189452,85.0,44227.4375,0.0,976.6549072265624,1.0,280.6561279296875,283.5006408691406,296.9828491210937,299.9017333984375,293.1499938964844,293.1499938964844,280.95001220703125,39015.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798029363155365,1.0,0.0,0.0,3.710701704025269,3.710726737976074,9.187669434140844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.43310546875,0.0,1624.691162109375,1895.4371337890625,0.0,2453.421875,0.9208115935325624,1.0,0.0,3.0,1.0,0.0
17915700,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.991133749485016,0.4909608662128448,0.4408542215824127,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8081012964248657,0.2661071121692657,0.2530937194824219,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8254114985466003,0.2843512594699859,0.1997907608747482,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7807557582855225,0.2402868866920471,0.2288713157176971,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.6834867596626282,0.1597765982151031,0.7262480854988098,285.0403137207031,284.95001220703125,299.4205017089844,293.9313659667969,298.3080749511719,297.40155029296875,285.0513000488281,1.0,0.429545909166336,0.8465133309364319,0.8465133309364319,1.0,1.0,-2.2193143367767334,0.9947315454483032,1.2245826721191406,0.4904179573059082,0.9859123826026917,0.9859123826026917,0.0,94.01631927490234,85.0,43627.0,0.0,976.0181884765624,1.0,280.9035339355469,283.6694030761719,296.9039611816406,299.68389892578125,293.1499938964844,293.1499938964844,280.95001220703125,34120.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916437387466431,1.0,0.0,0.0,3.754209280014038,3.7542338371276855,9.404380989508354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.87646484375,0.0,1637.7646484375,1895.4371337890625,0.0,2395.28466796875,0.9295066595077516,1.0,0.0,3.0,1.0,0.0
17915760,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.9990000128746032,0.4938283264636993,0.4414876699447632,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8187602758407593,0.2681947648525238,0.2548184692859649,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8354037404060364,0.2860162258148193,0.2007651031017303,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.7915936708450317,0.2421070486307144,0.230351835489273,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.6934143900871277,0.1611073315143585,0.7311015725135803,285.06787109375,284.95001220703125,299.4347229003906,293.9212341308594,298.3191833496094,297.4096069335937,285.0682067871094,1.0,0.4279783368110657,0.8458788394927979,0.8458788394927979,1.0,1.0,-2.2309818267822266,1.0002797842025757,1.2307020425796509,0.4934490621089935,1.0,1.0,0.0,90.30713653564452,73.0,43868.9765625,0.0,973.6206665039062,1.0,280.9431457519531,283.6780700683594,296.9022216796875,299.7326354980469,293.1499938964844,293.1499938964844,280.6499938964844,33110.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897694706916809,1.0,0.0,0.0,3.8334362506866455,3.8334615230560303,9.805499985304778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.71484375,0.0,1724.2801513671875,1895.4371337890625,0.0,2378.28173828125,0.9443804025650024,1.0,0.0,3.0,1.0,0.0
17915820,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.5016663074493408,0.4193079173564911,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8355356454849243,0.2717113196849823,0.2581124305725097,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8517073392868042,0.2884612679481506,0.2025037705898285,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8092033267021179,0.2451379150152206,0.2331757694482803,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7096883654594421,0.1634388864040374,0.7409773468971252,284.877685546875,284.95001220703125,299.4633178710937,293.9013977050781,298.3447265625,297.43310546875,284.8799743652344,1.0,0.4223610460758209,0.8446098566055298,0.8446098566055298,1.0,1.0,-2.2256131172180176,0.9975382685661316,1.2280747890472412,0.4919283390045166,0.8953806757926941,0.8953806757926941,0.0,84.41400146484375,61.0,44610.890625,0.0,945.9176025390624,1.0,280.65576171875,283.4756774902344,296.94561767578125,299.8963623046875,293.1499938964844,293.1499938964844,280.3500061035156,38453.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031712174415588,1.0,0.0,0.0,3.777674674987793,3.777700424194336,9.522312325316308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.1650390625,0.0,1698.90625,1895.4371337890625,0.0,2500.4541015625,0.935015857219696,1.0,0.0,3.0,1.0,0.0
17915880,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.5016663074493408,0.4193079173564911,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8355356454849243,0.2717113196849823,0.2581124305725097,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8517073392868042,0.2884612679481506,0.2025037705898285,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8092033267021179,0.2451379150152206,0.2331757694482803,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7096883654594421,0.1634388864040374,0.7409773468971252,284.877685546875,284.95001220703125,299.4633178710937,293.9013977050781,298.3447265625,297.43310546875,284.8799743652344,1.0,0.4223610460758209,0.8446098566055298,0.8446098566055298,1.0,1.0,-2.2256131172180176,0.9975382685661316,1.2280747890472412,0.4919283390045166,0.8953806757926941,0.8953806757926941,0.0,84.41400146484375,61.0,44610.890625,0.0,945.9176025390624,1.0,280.65576171875,283.4756774902344,296.94561767578125,299.8963623046875,293.1499938964844,293.1499938964844,280.3500061035156,38453.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031712174415588,1.0,0.0,0.0,3.777674674987793,3.777700424194336,9.522312325316308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.1650390625,0.0,1698.90625,1895.4371337890625,0.0,2500.4541015625,0.935015857219696,1.0,0.0,3.0,1.0,0.0
17915940,297.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,0.5140776038169861,0.3912785053253174,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8571741580963135,0.2750343084335327,0.2609260082244873,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8731987476348877,0.2905898988246918,0.2037532031536102,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8297387361526489,0.2479635179042816,0.2355342209339141,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.728330671787262,0.1657479256391525,0.7497776746749878,284.8589782714844,284.95001220703125,299.4923095703125,293.88232421875,298.3835144042969,297.4808044433594,284.8648986816406,1.0,0.4143912196159363,0.8433409333229065,0.8433409333229065,1.0,1.0,-2.2102322578430176,0.9899885654449464,1.2202436923980713,0.487685352563858,0.7982415556907654,0.7982415556907654,0.0,77.23613739013672,64.0,44335.3203125,0.0,903.7752685546876,1.0,280.3585510253906,283.4618530273437,296.8990783691406,299.8487548828125,293.1499938964844,293.1499938964844,280.6499938964844,43982.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100300431251526,1.0,0.0,0.0,3.4096102714538574,3.4096333980560303,7.757161029076087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.2646484375,0.0,1337.59814453125,1895.4371337890625,0.0,2563.469970703125,0.860092282295227,1.0,0.0,3.0,1.0,0.0
17916000,297.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,0.5140776038169861,0.3912785053253174,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8571741580963135,0.2750343084335327,0.2609260082244873,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8731987476348877,0.2905898988246918,0.2037532031536102,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8297387361526489,0.2479635179042816,0.2355342209339141,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.728330671787262,0.1657479256391525,0.7497776746749878,284.8589782714844,284.95001220703125,299.4923095703125,293.88232421875,298.3835144042969,297.4808044433594,284.8648986816406,1.0,0.4143912196159363,0.8433409333229065,0.8433409333229065,1.0,1.0,-2.2102322578430176,0.9899885654449464,1.2202436923980713,0.487685352563858,0.7982415556907654,0.7982415556907654,0.0,77.23613739013672,64.0,44335.3203125,0.0,903.7752685546876,1.0,280.3585510253906,283.4618530273437,296.8990783691406,299.8487548828125,293.1499938964844,293.1499938964844,280.6499938964844,43982.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100300431251526,1.0,0.0,0.0,3.4096102714538574,3.4096333980560303,7.757161029076087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.2646484375,0.0,1337.59814453125,1895.4371337890625,0.0,2563.469970703125,0.860092282295227,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9990000128746032,0.5241071581840515,0.3771336674690246,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8700029253959656,0.27760910987854,0.2630115449428558,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8857749104499817,0.2925293743610382,0.2048247754573822,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8413141369819641,0.2501775920391083,0.2373013496398925,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7387440204620361,0.1676010638475418,0.7566531896591187,285.010986328125,284.95001220703125,299.5101928710937,293.8711853027344,298.4156188964844,297.52459716796875,285.01275634765625,1.0,0.4116277992725372,0.8429275155067444,0.8429275155067444,1.0,1.0,-2.207400321960449,0.9886242151260376,1.2187762260437012,0.4866876900196075,0.8950478434562683,0.8950478434562683,0.0,73.92469024658203,64.0,43741.328125,0.0,888.6008911132812,1.0,280.6121826171875,283.6146240234375,296.8090515136719,299.61151123046875,293.1499938964844,293.1499938964844,280.6499938964844,34545.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984021306037903,1.0,0.0,0.0,3.4791479110717773,3.479170083999634,8.076795552369731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.26025390625,0.0,1340.89453125,1895.4371337890625,0.0,2456.825439453125,0.8680318593978882,1.0,0.0,3.0,1.0,0.0
17916120,297.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.5307307839393616,0.3691922128200531,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8780515193939209,0.2793817222118377,0.2645907402038574,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.893580973148346,0.2938913106918335,0.2057098299264907,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8485692143440247,0.2517080307006836,0.2386546730995178,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7453548312187195,0.1689275652170181,0.7620683908462524,285.0054931640625,284.95001220703125,299.5219116210937,293.8641662597656,298.4367370605469,297.5533447265625,285.0039367675781,1.0,0.4104951024055481,0.8426597714424133,0.8426597714424133,1.0,1.0,-2.208947896957397,0.9893573522567748,1.219590425491333,0.4869937896728515,0.9069581031799316,0.9069581031799316,0.0,72.20923614501953,67.0,43847.109375,0.0,883.6293334960938,1.0,280.6408996582031,283.6033020019531,296.81494140625,299.64453125,293.1499938964844,293.1499938964844,280.3500061035156,33422.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952189445495605,1.0,0.0,0.0,3.538723945617676,3.538746356964112,8.35577338875737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.48388671875,0.0,1394.1583251953125,1895.4371337890625,0.0,2427.7958984375,0.8784730434417725,1.0,0.0,3.0,1.0,0.0
17916180,297.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.5401700139045715,0.3591595590114593,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8890572786331177,0.2818417251110077,0.2669676542282104,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9040181636810304,0.2956190407276153,0.2069920003414154,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8585607409477234,0.2538174092769623,0.240690678358078,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7546527981758118,0.1708547621965408,0.7706194519996643,284.8681335449219,284.95001220703125,299.5402526855469,293.8536682128906,298.4662780761719,297.5919189453125,284.8685607910156,1.0,0.4095921516418457,0.8422463536262512,0.8422463536262512,1.0,1.0,-2.214005708694458,0.9917678236961364,1.2222378253936768,0.4882015585899353,0.8098109364509583,0.8098109364509583,0.0,70.18506622314453,67.0,44511.59375,0.0,880.8377075195312,1.0,280.3843078613281,283.4561462402344,296.8836669921875,299.8471984863281,293.1499938964844,293.1499938964844,280.3500061035156,39699.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026813864707947,1.0,0.0,0.0,3.4597747325897217,3.4597976207733154,7.987097205841565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.27685546875,0.0,1357.8922119140625,1895.4371337890625,0.0,2495.966064453125,0.8634356260299683,1.0,0.0,3.0,1.0,0.0
