time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916240,297.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.5459930896759033,0.3542727530002594,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8948526978492737,0.2833857238292694,0.2683683037757873,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9095652103424072,0.2966614663600921,0.2076803594827652,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8638603091239929,0.255132645368576,0.2418810129165649,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7597132325172424,0.1720728725194931,0.7758495807647705,284.9082946777344,284.95001220703125,299.55230712890625,293.8470764160156,298.4840393066406,297.6141357421875,284.9139099121094,1.0,0.4094727635383606,0.8419786691665649,0.8419786691665649,1.0,1.0,-2.2183549404144287,0.9938461780548096,1.2245086431503296,0.4892677068710327,0.8197481632232666,0.8197481632232666,0.0,69.27452850341797,70.0,44444.80078125,0.0,881.5610961914062,1.0,280.3589782714844,283.5006408691406,296.8686828613281,299.7961730957031,293.1499938964844,293.1499938964844,280.6499938964844,39805.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039971590042114,1.0,0.0,0.0,3.377460479736328,3.377482652664185,7.611562864440202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.28759765625,0.0,1276.911376953125,1895.4371337890625,0.0,2508.0263671875,0.8487669825553894,1.0,0.0,3.0,1.0,0.0
17916300,297.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9990000128746032,0.5536229610443115,0.3489620685577392,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9017016291618348,0.2856089174747467,0.2702762484550476,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9163651466369628,0.2982907593250274,0.2086582034826278,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8701701164245605,0.2570354044437408,0.2435041517019271,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7658079862594604,0.1737877428531646,0.7828879356384277,285.0387268066406,284.95001220703125,299.5679016113281,293.8389892578125,298.5066833496094,297.6422119140625,285.0466003417969,1.0,0.4097991287708282,0.8416380882263184,0.8416380882263184,1.0,1.0,-2.225841760635376,0.9974353313446044,1.2284064292907717,0.4911271929740906,0.913046658039093,0.913046658039093,0.0,68.38003540039062,70.0,44054.8203125,0.0,885.3599853515625,1.0,280.59576416015625,283.6355285644531,296.80230712890625,299.6019287109375,293.1499938964844,293.1499938964844,280.6499938964844,33411.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797222375869751,1.0,0.0,0.0,3.4537198543548584,3.4537415504455566,7.959165486681741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.9130859375,0.0,1307.2418212890625,1895.4371337890625,0.0,2446.057373046875,0.8619778156280518,1.0,0.0,3.0,1.0,0.0
17916360,297.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9990000128746032,0.5612462162971497,0.3442560732364654,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9085822701454164,0.2879779040813446,0.2724286019802093,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9231998324394226,0.3000788688659668,0.2098437398672104,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8763906955718994,0.259069412946701,0.2453462928533554,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7718758583068848,0.1756162047386169,0.7907246947288513,285.0404663085937,284.95001220703125,299.5837707519531,293.83123779296875,298.5286560058594,297.6687927246094,285.0379638671875,1.0,0.410632461309433,0.8411861658096313,0.8411861658096313,1.0,1.0,-2.235821008682251,1.0022125244140625,1.233608365058899,0.4936390221118927,0.9462136030197144,0.9462136030197144,0.0,67.69896697998047,88.0,44432.5390625,0.0,892.4004516601562,1.0,280.6412658691406,283.6180114746094,296.8082580566406,299.66455078125,293.1499938964844,293.1499938964844,280.3500061035156,31488.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952609658241272,1.0,0.0,0.0,3.571082830429077,3.571105480194092,8.509286999469623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.361328125,0.0,1414.1033935546875,1895.4371337890625,0.0,2428.178466796875,0.8842162489891052,1.0,0.0,3.0,1.0,0.0
17916420,297.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.5729676485061646,0.3533470630645752,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9049912095069884,0.2921150922775268,0.2765608727931976,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9175535440444946,0.3028705418109894,0.2119958251714706,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8729158043861389,0.2625828683376312,0.2488830983638763,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7701440453529358,0.178858995437622,0.8062088489532471,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.560791015625,297.69873046875,284.9223937988281,1.0,0.4192490875720978,0.8402823209762573,0.8402823209762573,1.0,1.0,-2.277113199234009,1.0221033096313477,1.2550097703933716,0.5041042566299438,0.8565855622291565,0.8565855622291565,0.0,70.7745361328125,106.0,45760.6875,0.0,944.9666137695312,1.0,280.35797119140625,283.4764099121094,296.86529541015625,299.8637084960937,293.1499938964844,293.1499938964844,280.6499938964844,37798.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094179034233093,1.0,0.0,0.0,3.50321888923645,3.503241777420044,8.188942501874408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.70947265625,0.0,1388.8302001953125,1895.4371337890625,0.0,2557.833740234375,0.8743794560432434,1.0,0.0,3.0,1.0,0.0
17916480,297.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.5729676485061646,0.3533470630645752,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9049912095069884,0.2921150922775268,0.2765608727931976,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9175535440444946,0.3028705418109894,0.2119958251714706,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8729158043861389,0.2625828683376312,0.2488830983638763,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7701440453529358,0.178858995437622,0.8062088489532471,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.560791015625,297.69873046875,284.9223937988281,1.0,0.4192490875720978,0.8402823209762573,0.8402823209762573,1.0,1.0,-2.277113199234009,1.0221033096313477,1.2550097703933716,0.5041042566299438,0.8565855622291565,0.8565855622291565,0.0,70.7745361328125,106.0,45760.6875,0.0,944.9666137695312,1.0,280.35797119140625,283.4764099121094,296.86529541015625,299.8637084960937,293.1499938964844,293.1499938964844,280.6499938964844,37798.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094179034233093,1.0,0.0,0.0,3.50321888923645,3.503241777420044,8.188942501874408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.70947265625,0.0,1388.8302001953125,1895.4371337890625,0.0,2557.833740234375,0.8743794560432434,1.0,0.0,3.0,1.0,0.0
17916540,297.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.9990000128746032,0.5808194875717163,0.3771823644638061,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8897753953933716,0.2968745827674866,0.2810253202915191,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8997312784194946,0.3063876330852508,0.2143994718790054,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8584957718849182,0.2666387856006622,0.2527104914188385,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.7585288882255554,0.1822969019412994,0.8221045732498169,285.0872497558594,284.95001220703125,299.6505432128906,293.803955078125,298.57568359375,297.6951599121094,285.0873413085937,1.0,0.4331559538841247,0.8393785357475281,0.8393785357475281,1.0,1.0,-2.337671995162964,1.0512953996658323,1.2863765954971311,0.5196943879127502,1.0,1.0,0.0,77.7432632446289,109.0,46274.859375,0.0,1035.03857421875,1.0,280.6425170898437,283.62432861328125,296.8041381835937,299.7621459960937,293.1499938964844,293.1499938964844,280.3500061035156,30997.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052606582641602,1.0,0.0,0.0,3.709996700286865,3.710020303726196,9.184178679788602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.62255859375,0.0,1562.9012451171875,1895.4371337890625,0.0,2519.619140625,0.9149869680404664,1.0,0.0,3.0,1.0,0.0
17916600,297.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.9990000128746032,0.5808194875717163,0.3771823644638061,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8897753953933716,0.2968745827674866,0.2810253202915191,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8997312784194946,0.3063876330852508,0.2143994718790054,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8584957718849182,0.2666387856006622,0.2527104914188385,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.7585288882255554,0.1822969019412994,0.8221045732498169,285.0872497558594,284.95001220703125,299.6505432128906,293.803955078125,298.57568359375,297.6951599121094,285.0873413085937,1.0,0.4331559538841247,0.8393785357475281,0.8393785357475281,1.0,1.0,-2.337671995162964,1.0512953996658323,1.2863765954971311,0.5196943879127502,1.0,1.0,0.0,77.7432632446289,109.0,46274.859375,0.0,1035.03857421875,1.0,280.6425170898437,283.62432861328125,296.8041381835937,299.7621459960937,293.1499938964844,293.1499938964844,280.3500061035156,30997.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052606582641602,1.0,0.0,0.0,3.709996700286865,3.710020303726196,9.184178679788602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.62255859375,0.0,1562.9012451171875,1895.4371337890625,0.0,2519.619140625,0.9149869680404664,1.0,0.0,3.0,1.0,0.0
17916660,297.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.9990000128746032,0.5847848057746887,0.3979703485965729,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8782496452331543,0.3010857701301574,0.2854048907756805,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.88657546043396,0.3092233538627624,0.2167128473520279,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8477188944816589,0.2701907455921173,0.2564546465873718,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7497891187667847,0.1851946860551834,0.8369312882423401,284.9272155761719,284.95001220703125,299.686279296875,293.7928161621094,298.57623291015625,297.6645202636719,284.9292907714844,1.0,0.4452050924301147,0.8372586965560913,0.8372586965560913,1.0,1.0,-2.393007278442383,1.0777610540390017,1.3152462244033811,0.5340573191642761,0.9295310378074646,0.9295310378074646,0.0,84.23147583007812,112.0,48161.0078125,0.0,1121.648193359375,1.0,280.3573608398437,283.4299621582031,296.8623962402344,300.0063781738281,293.1499938964844,293.1499938964844,280.04998779296875,35471.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236810564994812,1.0,0.0,0.0,3.745686292648315,3.745711088180542,9.361729667034524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.93994140625,0.0,1638.1917724609375,1895.4371337890625,0.0,2689.705322265625,0.9261221885681152,1.0,0.0,3.0,1.0,0.0
17916720,297.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.9990000128746032,0.5847848057746887,0.3979703485965729,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8782496452331543,0.3010857701301574,0.2854048907756805,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.88657546043396,0.3092233538627624,0.2167128473520279,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8477188944816589,0.2701907455921173,0.2564546465873718,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7497891187667847,0.1851946860551834,0.8369312882423401,284.9272155761719,284.95001220703125,299.686279296875,293.7928161621094,298.57623291015625,297.6645202636719,284.9292907714844,1.0,0.4452050924301147,0.8372586965560913,0.8372586965560913,1.0,1.0,-2.393007278442383,1.0777610540390017,1.3152462244033811,0.5340573191642761,0.9295310378074646,0.9295310378074646,0.0,84.23147583007812,112.0,48161.0078125,0.0,1121.648193359375,1.0,280.3573608398437,283.4299621582031,296.8623962402344,300.0063781738281,293.1499938964844,293.1499938964844,280.04998779296875,35471.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236810564994812,1.0,0.0,0.0,3.745686292648315,3.745711088180542,9.361729667034524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.93994140625,0.0,1638.1917724609375,1895.4371337890625,0.0,2689.705322265625,0.9261221885681152,1.0,0.0,3.0,1.0,0.0
17916780,297.7572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9990000128746032,0.5876604318618774,0.4164392352104187,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8687787055969238,0.3049328327178955,0.2892062664031982,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8754595518112183,0.3116379380226135,0.2185211777687072,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8388943076133728,0.2733837068080902,0.2596488893032074,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7424343228340149,0.1876443326473236,0.8489461541175842,284.8855285644531,284.95001220703125,299.7239074707031,293.7835693359375,298.57281494140625,297.6253967285156,284.8918762207031,1.0,0.4558266103267669,0.8351388573646545,0.8351388573646545,1.0,1.0,-2.440208911895752,1.1003150939941406,1.339893817901611,0.5461631417274475,0.8450523018836975,0.8450523018836975,0.0,90.18061065673828,115.0,49190.5625,0.0,1200.20654296875,1.0,280.0577087402344,283.3663330078125,296.83795166015625,300.0643310546875,293.1499938964844,293.1499938964844,280.3500061035156,40429.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379179835319519,1.0,0.0,0.0,3.5484347343444824,3.5484585762023926,8.401695481552451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.1875,0.0,1455.3001708984375,1895.4371337890625,0.0,2822.269287109375,0.8870272636413574,1.0,0.0,3.0,1.0,0.0
17916840,297.7572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9990000128746032,0.5876604318618774,0.4164392352104187,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8687787055969238,0.3049328327178955,0.2892062664031982,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8754595518112183,0.3116379380226135,0.2185211777687072,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8388943076133728,0.2733837068080902,0.2596488893032074,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7424343228340149,0.1876443326473236,0.8489461541175842,284.8855285644531,284.95001220703125,299.7239074707031,293.7835693359375,298.57281494140625,297.6253967285156,284.8918762207031,1.0,0.4558266103267669,0.8351388573646545,0.8351388573646545,1.0,1.0,-2.440208911895752,1.1003150939941406,1.339893817901611,0.5461631417274475,0.8450523018836975,0.8450523018836975,0.0,90.18061065673828,115.0,49190.5625,0.0,1200.20654296875,1.0,280.0577087402344,283.3663330078125,296.83795166015625,300.0643310546875,293.1499938964844,293.1499938964844,280.3500061035156,40429.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379179835319519,1.0,0.0,0.0,3.5484347343444824,3.5484585762023926,8.401695481552451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.1875,0.0,1455.3001708984375,1895.4371337890625,0.0,2822.269287109375,0.8870272636413574,1.0,0.0,3.0,1.0,0.0
17916900,297.7406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5898638963699341,0.4241287112236023,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8655358552932739,0.3072436153888702,0.2912675738334656,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8714811205863953,0.3133092224597931,0.2195726037025451,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8358368277549744,0.2753233909606933,0.2613811492919922,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7398987412452698,0.1890944540500641,0.8552181720733643,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,298.5751342773437,297.6124572753906,285.0443725585937,1.0,0.4607249498367309,0.8340789079666138,0.8340789079666138,1.0,1.0,-2.4628024101257324,1.1111104488372805,1.3516918420791626,0.5519168972969055,0.9478963017463684,0.9478963017463684,0.0,92.81973266601562,115.0,48868.52734375,0.0,1237.9320068359375,1.0,280.300048828125,283.5199890136719,296.76202392578125,299.8544006347656,293.1499938964844,293.1499938964844,280.3500061035156,33895.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322307467460632,1.0,0.0,0.0,3.61604642868042,3.616069793701172,8.724917393010401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.845703125,0.0,1480.1207275390625,1895.4371337890625,0.0,2769.221435546875,0.8985684514045715,1.0,0.0,3.0,1.0,0.0
17916960,297.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9990000128746032,0.5925030708312988,0.4304486811161041,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8636025190353394,0.3097459971904754,0.2936263084411621,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8688981533050537,0.3151969313621521,0.220883309841156,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8339686393737793,0.2774401903152466,0.2633819282054901,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7384287714958191,0.1906961500644683,0.8624366521835327,285.0507507324219,284.95001220703125,299.7635803222656,293.7763977050781,298.5805969238281,297.6048889160156,285.04998779296875,1.0,0.4654549062252044,0.8327394723892212,0.8327394723892212,1.0,1.0,-2.485879898071289,1.1221026182174685,1.3637771606445312,0.5577621459960938,0.9907405376434326,0.9907405376434326,0.0,95.16697692871094,118.0,49389.28515625,0.0,1275.64501953125,1.0,280.3426818847656,283.51568603515625,296.7657470703125,299.92138671875,293.1499938964844,293.1499938964844,280.04998779296875,31941.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311583399772644,1.0,0.0,0.0,3.7220778465271,3.722101926803589,9.244090506399516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.70458984375,0.0,1583.880615234375,1895.4371337890625,0.0,2759.2314453125,0.9186556339263916,1.0,0.0,3.0,1.0,0.0
17917020,297.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5965394973754883,0.4425083994865417,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8599452376365662,0.3140543401241302,0.2980031967163086,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8638986945152283,0.318103939294815,0.2231777906417846,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8304217457771301,0.2810400426387787,0.2670789062976837,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7357120513916016,0.1934929639101028,0.8761250376701355,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5867004394531,297.5798034667969,284.9163818359375,1.0,0.4743797183036804,0.8300606608390808,0.8300606608390808,1.0,1.0,-2.5292751789093018,1.142725944519043,1.3865492343902588,0.5687624216079712,0.8965523838996887,0.8965523838996887,0.0,99.71348571777344,121.0,50901.70703125,0.0,1348.8662109375,1.0,280.0565185546875,283.35223388671875,296.82208251953125,300.13702392578125,293.1499938964844,293.1499938964844,280.3500061035156,37238.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455033898353577,1.0,0.0,0.0,3.688354730606079,3.688379287719727,9.077340905605524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.41552734375,0.0,1585.626708984375,1895.4371337890625,0.0,2893.174072265625,0.914752960205078,1.0,0.0,3.0,1.0,0.0
17917080,297.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5965394973754883,0.4425083994865417,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8599452376365662,0.3140543401241302,0.2980031967163086,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8638986945152283,0.318103939294815,0.2231777906417846,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8304217457771301,0.2810400426387787,0.2670789062976837,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7357120513916016,0.1934929639101028,0.8761250376701355,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5867004394531,297.5798034667969,284.9163818359375,1.0,0.4743797183036804,0.8300606608390808,0.8300606608390808,1.0,1.0,-2.5292751789093018,1.142725944519043,1.3865492343902588,0.5687624216079712,0.8965523838996887,0.8965523838996887,0.0,99.71348571777344,121.0,50901.70703125,0.0,1348.8662109375,1.0,280.0565185546875,283.35223388671875,296.82208251953125,300.13702392578125,293.1499938964844,293.1499938964844,280.3500061035156,37238.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455033898353577,1.0,0.0,0.0,3.688354730606079,3.688379287719727,9.077340905605524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.41552734375,0.0,1585.626708984375,1895.4371337890625,0.0,2893.174072265625,0.914752960205078,1.0,0.0,3.0,1.0,0.0
17917140,297.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.9990000128746032,0.6019973158836365,0.4526396691799164,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8577936291694641,0.3189903497695923,0.3025112450122833,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.8604718446731567,0.321716845035553,0.2255619913339615,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8282217979431152,0.2851848602294922,0.2708708643913269,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.7341778874397278,0.1966902613639831,0.8901522755622864,285.08697509765625,284.95001220703125,299.8500061035156,293.7687683105469,298.6028137207031,297.5708923339844,285.0882568359375,1.0,0.4827340841293335,0.8273817896842957,0.8273817896842957,1.0,1.0,-2.5711374282836914,1.162608027458191,1.408529281616211,0.5792778730392456,1.0,1.0,0.0,103.7982940673828,124.0,50859.86328125,0.0,1420.3704833984375,1.0,280.3434143066406,283.5205383300781,296.7648620605469,300.01202392578125,293.1499938964844,293.1499938964844,280.04998779296875,32946.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840732216835022,1.0,0.0,0.0,3.824530839920044,3.8245558738708496,9.759994554769946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.9716796875,0.0,1712.207763671875,1895.4371337890625,0.0,2848.55712890625,0.9421682953834534,1.0,0.0,3.0,1.0,0.0
17917200,297.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.9990000128746032,0.6019973158836365,0.4526396691799164,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8577936291694641,0.3189903497695923,0.3025112450122833,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.8604718446731567,0.321716845035553,0.2255619913339615,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8282217979431152,0.2851848602294922,0.2708708643913269,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.7341778874397278,0.1966902613639831,0.8901522755622864,285.08697509765625,284.95001220703125,299.8500061035156,293.7687683105469,298.6028137207031,297.5708923339844,285.0882568359375,1.0,0.4827340841293335,0.8273817896842957,0.8273817896842957,1.0,1.0,-2.5711374282836914,1.162608027458191,1.408529281616211,0.5792778730392456,1.0,1.0,0.0,103.7982940673828,124.0,50859.86328125,0.0,1420.3704833984375,1.0,280.3434143066406,283.5205383300781,296.7648620605469,300.01202392578125,293.1499938964844,293.1499938964844,280.04998779296875,32946.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840732216835022,1.0,0.0,0.0,3.824530839920044,3.8245558738708496,9.759994554769946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.9716796875,0.0,1712.207763671875,1895.4371337890625,0.0,2848.55712890625,0.9421682953834534,1.0,0.0,3.0,1.0,0.0
17917260,297.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9990000128746032,0.6061777472496033,0.4622484147548675,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.855897843837738,0.3231284916400909,0.3068511188030243,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8573189377784729,0.3244003653526306,0.22779181599617,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8262324929237366,0.288568377494812,0.2744874060153961,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.7328132390975952,0.199295237660408,0.9035845398902892,284.9255065917969,284.95001220703125,299.89678955078125,293.7682189941406,298.61431884765625,297.5519714355469,284.92742919921875,1.0,0.4906821548938751,0.8246074318885803,0.8246074318885803,1.0,1.0,-2.611067056655884,1.181508183479309,1.4295589923858645,0.5893313884735107,0.9481568336486816,0.9481568336486816,0.0,107.76207733154295,127.0,52599.35546875,0.0,1490.8560791015625,1.0,280.0556945800781,283.3269348144531,296.8219299316406,300.24053955078125,293.1499938964844,293.1499938964844,279.75,35960.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554095029830933,1.0,0.0,0.0,3.8418235778808594,3.841849565505981,9.848455420069513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.90625,0.0,1756.9248046875,1895.4371337890625,0.0,2985.9609375,0.9481098651885986,1.0,0.0,3.0,1.0,0.0
17917320,297.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9990000128746032,0.6061777472496033,0.4622484147548675,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.855897843837738,0.3231284916400909,0.3068511188030243,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8573189377784729,0.3244003653526306,0.22779181599617,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8262324929237366,0.288568377494812,0.2744874060153961,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.7328132390975952,0.199295237660408,0.9035845398902892,284.9255065917969,284.95001220703125,299.89678955078125,293.7682189941406,298.61431884765625,297.5519714355469,284.92742919921875,1.0,0.4906821548938751,0.8246074318885803,0.8246074318885803,1.0,1.0,-2.611067056655884,1.181508183479309,1.4295589923858645,0.5893313884735107,0.9481568336486816,0.9481568336486816,0.0,107.76207733154295,127.0,52599.35546875,0.0,1490.8560791015625,1.0,280.0556945800781,283.3269348144531,296.8219299316406,300.24053955078125,293.1499938964844,293.1499938964844,279.75,35960.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554095029830933,1.0,0.0,0.0,3.8418235778808594,3.841849565505981,9.848455420069513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.90625,0.0,1756.9248046875,1895.4371337890625,0.0,2985.9609375,0.9481098651885986,1.0,0.0,3.0,1.0,0.0
17917380,297.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.6086704134941101,0.4736323654651642,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8521309494972229,0.3264263272285461,0.3101713061332702,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8522480130195618,0.3261856436729431,0.2291886806488037,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8224233984947205,0.291101723909378,0.2771016061306,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7295899987220764,0.201059341430664,0.9126879572868348,284.8801574707031,284.95001220703125,299.945556640625,293.76934814453125,298.6206359863281,297.5220947265625,284.8855895996094,1.0,0.4979676306247711,0.8218331336975098,0.8218331336975098,1.0,1.0,-2.644498109817505,1.1972531080245972,1.4472450017929075,0.5976395010948181,0.8587625026702881,0.8587625026702881,0.0,112.07212829589844,130.0,53442.96875,0.0,1555.8533935546875,1.0,279.7569274902344,283.2602233886719,296.8086853027344,300.29718017578125,293.1499938964844,293.1499938964844,280.04998779296875,40616.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663803339004517,1.0,0.0,0.0,3.641032457351685,3.641057252883911,8.845907473187253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.2548828125,0.0,1557.6676025390625,1895.4371337890625,0.0,3088.8544921875,0.907591700553894,1.0,0.0,3.0,1.0,0.0
17917440,297.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.6086704134941101,0.4736323654651642,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8521309494972229,0.3264263272285461,0.3101713061332702,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8522480130195618,0.3261856436729431,0.2291886806488037,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8224233984947205,0.291101723909378,0.2771016061306,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7295899987220764,0.201059341430664,0.9126879572868348,284.8801574707031,284.95001220703125,299.945556640625,293.76934814453125,298.6206359863281,297.5220947265625,284.8855895996094,1.0,0.4979676306247711,0.8218331336975098,0.8218331336975098,1.0,1.0,-2.644498109817505,1.1972531080245972,1.4472450017929075,0.5976395010948181,0.8587625026702881,0.8587625026702881,0.0,112.07212829589844,130.0,53442.96875,0.0,1555.8533935546875,1.0,279.7569274902344,283.2602233886719,296.8086853027344,300.29718017578125,293.1499938964844,293.1499938964844,280.04998779296875,40616.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663803339004517,1.0,0.0,0.0,3.641032457351685,3.641057252883911,8.845907473187253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.2548828125,0.0,1557.6676025390625,1895.4371337890625,0.0,3088.8544921875,0.907591700553894,1.0,0.0,3.0,1.0,0.0
17917500,297.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6105319857597351,0.4787926077842712,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8506808876991272,0.3283888697624206,0.3119024932384491,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8502048254013062,0.3274722099304199,0.2299705445766449,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.820884108543396,0.2926278114318847,0.2784455716609955,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.728218138217926,0.2020638287067413,0.9170150756835938,285.030517578125,284.95001220703125,299.9706115722656,293.7704772949219,298.6280517578125,297.5142822265625,285.0371398925781,1.0,0.5014163255691528,0.8204459547996521,0.8204459547996521,1.0,1.0,-2.660531759262085,1.2047972679138184,1.455734372138977,0.6015716195106506,0.9599177837371826,0.9599177837371826,0.0,114.0846710205078,130.0,52946.20703125,0.0,1587.31494140625,1.0,280.0020751953125,283.4166564941406,296.74298095703125,300.08526611328125,293.1499938964844,293.1499938964844,280.04998779296875,34427.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599704504013062,1.0,0.0,0.0,3.695740222930908,3.6957643032073975,9.11372978862346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.7265625,0.0,1572.741943359375,1895.4371337890625,0.0,3028.727783203125,0.91667240858078,1.0,0.0,3.0,1.0,0.0
17917560,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9990000128746032,0.6126747131347656,0.4831116795539856,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8499668836593628,0.330491155385971,0.3138974010944366,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8489578366279602,0.3289282917976379,0.2309890836477279,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8200250864028931,0.2942774593830108,0.2800196707248688,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7274268865585327,0.2031535804271698,0.9220319390296936,285.0411071777344,284.95001220703125,299.99609375,293.7719421386719,298.63751220703125,297.50994873046875,285.0404357910156,1.0,0.5048147439956665,0.8190175890922546,0.8190175890922546,1.0,1.0,-2.677262306213379,1.2126665115356443,1.4645957946777344,0.6056790947914124,0.997325599193573,0.997325599193573,0.0,115.89997100830078,133.0,53356.3359375,0.0,1619.212158203125,1.0,280.0429992675781,283.41375732421875,296.7534484863281,300.1542053222656,293.1499938964844,293.1499938964844,279.75,32690.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582363724708557,1.0,0.0,0.0,3.784740447998047,3.7847650051116943,9.557966222928371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.572265625,0.0,1662.6248779296875,1895.4371337890625,0.0,3012.46533203125,0.9333527088165284,1.0,0.0,3.0,1.0,0.0
17917620,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6150560975074768,0.492490142583847,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8477404117584229,0.3338266313076019,0.3173889517784118,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8456308841705322,0.3308334350585937,0.2326022386550903,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8175333142280579,0.2967739701271057,0.282708078622818,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251476645469666,0.2047247588634491,0.9304372072219848,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.64862060546875,297.4862670898437,284.910400390625,1.0,0.5113239884376526,0.8161608576774597,0.8161608576774597,1.0,1.0,-2.708001613616944,1.2270610332489014,1.4809406995773315,0.6132223606109619,0.8998056650161743,0.8998056650161743,0.0,119.69717407226562,136.0,54668.625,0.0,1680.889892578125,1.0,279.7561950683594,283.2567138671875,296.81427001953125,300.3639221191406,293.1499938964844,293.1499938964844,280.04998779296875,37745.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699700832366943,1.0,0.0,0.0,3.729730129241944,3.729755163192749,9.282139217248186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.90234375,0.0,1637.0394287109375,1895.4371337890625,0.0,3122.530029296875,0.9243838787078856,1.0,0.0,3.0,1.0,0.0
17917680,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6150560975074768,0.492490142583847,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8477404117584229,0.3338266313076019,0.3173889517784118,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8456308841705322,0.3308334350585937,0.2326022386550903,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8175333142280579,0.2967739701271057,0.282708078622818,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251476645469666,0.2047247588634491,0.9304372072219848,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.64862060546875,297.4862670898437,284.910400390625,1.0,0.5113239884376526,0.8161608576774597,0.8161608576774597,1.0,1.0,-2.708001613616944,1.2270610332489014,1.4809406995773315,0.6132223606109619,0.8998056650161743,0.8998056650161743,0.0,119.69717407226562,136.0,54668.625,0.0,1680.889892578125,1.0,279.7561950683594,283.2567138671875,296.81427001953125,300.3639221191406,293.1499938964844,293.1499938964844,280.04998779296875,37745.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699700832366943,1.0,0.0,0.0,3.729730129241944,3.729755163192749,9.282139217248186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.90234375,0.0,1637.0394287109375,1895.4371337890625,0.0,3122.530029296875,0.9243838787078856,1.0,0.0,3.0,1.0,0.0
17917740,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.9990000128746032,0.6184348464012146,0.5011479258537292,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.845997154712677,0.3376705944538116,0.3208961486816406,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8428356051445007,0.3333425521850586,0.2342385798692703,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8154456615447998,0.2996872663497925,0.2853688895702362,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.7231361865997314,0.2065191566944122,0.9383639097213744,285.0705261230469,284.95001220703125,300.1019287109375,293.7811584472656,298.6669006347656,297.474365234375,285.0712890625,1.0,0.517495334148407,0.8133041262626648,0.8133041262626648,1.0,1.0,-2.7373085021972656,1.240760087966919,1.4965482950210571,0.6202929615974426,1.0,1.0,0.0,123.28888702392578,124.0,54387.6328125,0.0,1740.753662109375,1.0,280.0434875488281,283.420166015625,296.76971435546875,300.2364196777344,293.1499938964844,293.1499938964844,279.75,33373.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638092279434204,1.0,0.0,0.0,3.8486969470977774,3.848722457885742,9.883725624604267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.892578125,0.0,1744.9447021484375,1895.4371337890625,0.0,3064.735107421875,0.947969615459442,1.0,0.0,3.0,1.0,0.0
17917800,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.9990000128746032,0.6184348464012146,0.5011479258537292,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.845997154712677,0.3376705944538116,0.3208961486816406,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8428356051445007,0.3333425521850586,0.2342385798692703,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8154456615447998,0.2996872663497925,0.2853688895702362,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.7231361865997314,0.2065191566944122,0.9383639097213744,285.0705261230469,284.95001220703125,300.1019287109375,293.7811584472656,298.6669006347656,297.474365234375,285.0712890625,1.0,0.517495334148407,0.8133041262626648,0.8133041262626648,1.0,1.0,-2.7373085021972656,1.240760087966919,1.4965482950210571,0.6202929615974426,1.0,1.0,0.0,123.28888702392578,124.0,54387.6328125,0.0,1740.753662109375,1.0,280.0434875488281,283.420166015625,296.76971435546875,300.2364196777344,293.1499938964844,293.1499938964844,279.75,33373.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638092279434204,1.0,0.0,0.0,3.8486969470977774,3.848722457885742,9.883725624604267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.892578125,0.0,1744.9447021484375,1895.4371337890625,0.0,3064.735107421875,0.947969615459442,1.0,0.0,3.0,1.0,0.0
17917860,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.6217076182365417,0.4972762763500213,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8507941365242004,0.34080970287323,0.3240770697593689,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8464948534965515,0.335036039352417,0.2356152534484863,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8195552229881287,0.301945149898529,0.2877035439014435,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7264485955238342,0.2078335285186767,0.944937825202942,284.9027709960937,284.95001220703125,300.15692138671875,293.7874755859375,298.68359375,297.45953369140625,284.9044189453125,1.0,0.5180341005325317,0.8103871941566467,0.8103871941566467,1.0,1.0,-2.748866081237793,1.2457940578460691,1.5030721426010132,0.6230025887489319,0.9247809648513794,0.9247809648513794,0.0,122.57014465332033,127.0,55633.00390625,0.0,1754.6597900390625,1.0,279.7556457519531,283.2295227050781,296.8274841308594,300.4437866210937,293.1499938964844,293.1499938964844,279.45001220703125,37189.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757351040840149,1.0,0.0,0.0,3.825993061065674,3.826019048690796,9.767460369403125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.7509765625,0.0,1747.257568359375,1895.4371337890625,0.0,3176.599853515625,0.9452793598175048,1.0,0.0,3.0,1.0,0.0
17917920,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.6217076182365417,0.4972762763500213,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8507941365242004,0.34080970287323,0.3240770697593689,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8464948534965515,0.335036039352417,0.2356152534484863,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8195552229881287,0.301945149898529,0.2877035439014435,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7264485955238342,0.2078335285186767,0.944937825202942,284.9027709960937,284.95001220703125,300.15692138671875,293.7874755859375,298.68359375,297.45953369140625,284.9044189453125,1.0,0.5180341005325317,0.8103871941566467,0.8103871941566467,1.0,1.0,-2.748866081237793,1.2457940578460691,1.5030721426010132,0.6230025887489319,0.9247809648513794,0.9247809648513794,0.0,122.57014465332033,127.0,55633.00390625,0.0,1754.6597900390625,1.0,279.7556457519531,283.2295227050781,296.8274841308594,300.4437866210937,293.1499938964844,293.1499938964844,279.45001220703125,37189.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757351040840149,1.0,0.0,0.0,3.825993061065674,3.826019048690796,9.767460369403125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.7509765625,0.0,1747.257568359375,1895.4371337890625,0.0,3176.599853515625,0.9452793598175048,1.0,0.0,3.0,1.0,0.0
17917980,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.6259469389915466,0.4972722828388214,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8529917001724243,0.3435906171798706,0.3266687989234924,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8474934697151184,0.3363155424594879,0.2364834696054458,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8211302161216736,0.3038322925567627,0.2894698679447174,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7275149822235107,0.2088335454463958,0.9494301080703736,284.8802490234375,284.95001220703125,300.2130432128906,293.7947692871094,298.7043151855469,297.4510498046875,284.8841247558594,1.0,0.5200666785240173,0.8074702024459839,0.8074702024459839,1.0,1.0,-2.760528564453125,1.2509500980377195,1.5095784664154053,0.6253234148025513,0.8424657583236694,0.8424657583236694,0.0,122.97901916503906,130.0,55955.9375,0.0,1774.1534423828125,1.0,279.4574279785156,283.18951416015625,296.8152770996094,300.4642944335937,293.1499938964844,293.1499938964844,279.75,41241.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882703423500061,1.0,0.0,0.0,3.5802996158599854,3.5803236961364746,8.55326675264223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.73388671875,0.0,1495.468505859375,1895.4371337890625,0.0,3241.910400390625,0.8947232961654663,1.0,0.0,3.0,1.0,0.0
17918040,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.6259469389915466,0.4972722828388214,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8529917001724243,0.3435906171798706,0.3266687989234924,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8474934697151184,0.3363155424594879,0.2364834696054458,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8211302161216736,0.3038322925567627,0.2894698679447174,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7275149822235107,0.2088335454463958,0.9494301080703736,284.8802490234375,284.95001220703125,300.2130432128906,293.7947692871094,298.7043151855469,297.4510498046875,284.8841247558594,1.0,0.5200666785240173,0.8074702024459839,0.8074702024459839,1.0,1.0,-2.760528564453125,1.2509500980377195,1.5095784664154053,0.6253234148025513,0.8424657583236694,0.8424657583236694,0.0,122.97901916503906,130.0,55955.9375,0.0,1774.1534423828125,1.0,279.4574279785156,283.18951416015625,296.8152770996094,300.4642944335937,293.1499938964844,293.1499938964844,279.75,41241.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882703423500061,1.0,0.0,0.0,3.5802996158599854,3.5803236961364746,8.55326675264223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.73388671875,0.0,1495.468505859375,1895.4371337890625,0.0,3241.910400390625,0.8947232961654663,1.0,0.0,3.0,1.0,0.0
