time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918100,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.628851056098938,0.4978492856025696,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8539576530456543,0.34539994597435,0.3281897008419037,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8478951454162598,0.3374364674091339,0.2371083050966262,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8217800259590149,0.3051385283470154,0.290540337562561,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7279218435287476,0.2095851600170135,0.9522560834884644,285.01983642578125,284.95001220703125,300.2414855957031,293.7987060546875,298.7189636230469,297.4541931152344,285.0247802734375,1.0,0.5214301943778992,0.8060117363929749,0.8060117363929749,1.0,1.0,-2.768479108810425,1.2545409202575684,1.513938307762146,0.6270459890365601,0.9347400665283204,0.9347400665283204,0.0,123.4328155517578,130.0,55351.34375,0.0,1788.3494873046875,1.0,279.70050048828125,283.33770751953125,296.7578125,300.2504272460937,293.1499938964844,293.1499938964844,279.75,34811.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752288222312927,1.0,0.0,0.0,3.629209756851196,3.6292333602905273,8.788554168859264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.0341796875,0.0,1501.3192138671875,1895.4371337890625,0.0,3171.852783203125,0.9021421670913696,1.0,0.0,3.0,1.0,0.0
17918160,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9990000128746032,0.6319436430931091,0.4982663691043854,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8552525639533997,0.34734708070755,0.3299969136714935,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8486596345901489,0.3387108147144317,0.2379744946956634,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8227329254150391,0.3065706491470337,0.2918658554553985,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7286138534545898,0.210447609424591,0.9559954404830932,285.0203552246094,284.95001220703125,300.2701416015625,293.8028564453125,298.73486328125,297.4594116210937,285.0194091796875,1.0,0.5230445265769958,0.8047341108322144,0.8047341108322144,1.0,1.0,-2.778277635574341,1.2590471506118774,1.519230604171753,0.6292881369590759,0.959820568561554,0.959820568561554,0.0,123.90839385986328,133.0,55664.40234375,0.0,1805.5462646484373,1.0,279.74249267578125,283.3291931152344,296.7737121582031,300.3191833496094,293.1499938964844,293.1499938964844,279.45001220703125,33161.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725887537002563,1.0,0.0,0.0,3.710651397705078,3.710675477981568,9.187420459966232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.169921875,0.0,1580.1048583984375,1895.4371337890625,0.0,3147.09326171875,0.9169027805328368,1.0,0.0,3.0,1.0,0.0
17918220,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.636106550693512,0.5015148520469666,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8561020493507385,0.350448727607727,0.3331602811813354,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.848412036895752,0.3403297066688537,0.2393083572387695,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8230333924293518,0.3087120950222015,0.2941130697727203,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7286314964294434,0.2116658836603164,0.962303638458252,284.9117431640625,284.95001220703125,300.3280944824219,293.8116760253906,298.7573547363281,297.4523620605469,284.91473388671875,1.0,0.5267079472541809,0.8021788597106934,0.8021788597106934,1.0,1.0,-2.797869920730591,1.2680355310440063,1.5298343896865845,0.6338258385658264,0.871660590171814,0.871660590171814,0.0,125.58323669433594,136.0,56665.83203125,0.0,1843.7037353515625,1.0,279.4571228027344,283.2003173828125,296.8375244140625,300.5133972167969,293.1499938964844,293.1499938964844,279.75,38332.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817905187606812,1.0,0.0,0.0,3.616001844406128,3.616025924682617,8.724701956452918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.67236328125,0.0,1512.959716796875,1895.4371337890625,0.0,3233.358154296875,0.8998458981513977,1.0,0.0,3.0,1.0,0.0
17918280,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.636106550693512,0.5015148520469666,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8561020493507385,0.350448727607727,0.3331602811813354,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.848412036895752,0.3403297066688537,0.2393083572387695,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8230333924293518,0.3087120950222015,0.2941130697727203,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7286314964294434,0.2116658836603164,0.962303638458252,284.9117431640625,284.95001220703125,300.3280944824219,293.8116760253906,298.7573547363281,297.4523620605469,284.91473388671875,1.0,0.5267079472541809,0.8021788597106934,0.8021788597106934,1.0,1.0,-2.797869920730591,1.2680355310440063,1.5298343896865845,0.6338258385658264,0.871660590171814,0.871660590171814,0.0,125.58323669433594,136.0,56665.83203125,0.0,1843.7037353515625,1.0,279.4571228027344,283.2003173828125,296.8375244140625,300.5133972167969,293.1499938964844,293.1499938964844,279.75,38332.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817905187606812,1.0,0.0,0.0,3.616001844406128,3.616025924682617,8.724701956452918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.67236328125,0.0,1512.959716796875,1895.4371337890625,0.0,3233.358154296875,0.8998458981513977,1.0,0.0,3.0,1.0,0.0
17918340,297.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9990000128746032,0.64094078540802,0.5056635141372681,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8565587401390076,0.3541106581687927,0.336464911699295,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8478001356124878,0.3425719439983368,0.2407457828521728,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8229522705078125,0.3113190829753876,0.2964522540569305,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.728280782699585,0.2131769359111786,0.9687501788139344,285.0408020019531,284.95001220703125,300.3866882324219,293.8210144042969,298.7845458984375,297.4530944824219,285.0391540527344,1.0,0.5308008193969727,0.7996236085891724,0.7996236085891724,1.0,1.0,-2.8191096782684326,1.2778147459030151,1.541294813156128,0.6387119889259338,0.9980791211128236,0.9980791211128236,0.0,127.59629821777344,139.0,56504.640625,0.0,1886.56640625,1.0,279.7431640625,283.3283996582031,296.8051147460937,300.4012145996094,293.1499938964844,293.1499938964844,279.45001220703125,32304.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874857485294342,1.0,0.0,0.0,3.769452333450317,3.769476890563965,9.48090530528134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.0498046875,0.0,1641.6151123046875,1895.4371337890625,0.0,3168.37060546875,0.9294373393058776,1.0,0.0,3.0,1.0,0.0
17918400,297.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9990000128746032,0.64094078540802,0.5056635141372681,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8565587401390076,0.3541106581687927,0.336464911699295,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8478001356124878,0.3425719439983368,0.2407457828521728,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8229522705078125,0.3113190829753876,0.2964522540569305,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.728280782699585,0.2131769359111786,0.9687501788139344,285.0408020019531,284.95001220703125,300.3866882324219,293.8210144042969,298.7845458984375,297.4530944824219,285.0391540527344,1.0,0.5308008193969727,0.7996236085891724,0.7996236085891724,1.0,1.0,-2.8191096782684326,1.2778147459030151,1.541294813156128,0.6387119889259338,0.9980791211128236,0.9980791211128236,0.0,127.59629821777344,139.0,56504.640625,0.0,1886.56640625,1.0,279.7431640625,283.3283996582031,296.8051147460937,300.4012145996094,293.1499938964844,293.1499938964844,279.45001220703125,32304.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874857485294342,1.0,0.0,0.0,3.769452333450317,3.769476890563965,9.48090530528134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.0498046875,0.0,1641.6151123046875,1895.4371337890625,0.0,3168.37060546875,0.9294373393058776,1.0,0.0,3.0,1.0,0.0
17918460,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.6437621116638184,0.5113427639007568,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.855965793132782,0.357036679983139,0.3395235538482666,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8461419343948364,0.343958705663681,0.2419640123844146,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8219048380851746,0.3132506608963012,0.298560231924057,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7270907759666443,0.2141982018947601,0.9744513630867004,284.90301513671875,284.95001220703125,300.44580078125,293.830810546875,298.8030700683594,297.4378356933594,284.9059143066406,1.0,0.5351812243461609,0.7967545390129089,0.7967545390129089,1.0,1.0,-2.840463638305664,1.287554383277893,1.552909255027771,0.6436204314231873,0.8951157927513123,0.8951157927513123,0.0,130.0972442626953,142.0,57706.37109375,0.0,1932.554443359375,1.0,279.4563293457031,283.1698913574219,296.8661193847656,300.6082763671875,293.1499938964844,293.1499938964844,279.75,37766.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885919988155365,1.0,0.0,0.0,3.711471080780029,3.711496114730835,9.19148078537546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.34765625,0.0,1616.0831298828125,1895.4371337890625,0.0,3272.03173828125,0.9202870726585388,1.0,0.0,3.0,1.0,0.0
17918520,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.6437621116638184,0.5113427639007568,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.855965793132782,0.357036679983139,0.3395235538482666,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8461419343948364,0.343958705663681,0.2419640123844146,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8219048380851746,0.3132506608963012,0.298560231924057,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7270907759666443,0.2141982018947601,0.9744513630867004,284.90301513671875,284.95001220703125,300.44580078125,293.830810546875,298.8030700683594,297.4378356933594,284.9059143066406,1.0,0.5351812243461609,0.7967545390129089,0.7967545390129089,1.0,1.0,-2.840463638305664,1.287554383277893,1.552909255027771,0.6436204314231873,0.8951157927513123,0.8951157927513123,0.0,130.0972442626953,142.0,57706.37109375,0.0,1932.554443359375,1.0,279.4563293457031,283.1698913574219,296.8661193847656,300.6082763671875,293.1499938964844,293.1499938964844,279.75,37766.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885919988155365,1.0,0.0,0.0,3.711471080780029,3.711496114730835,9.19148078537546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.34765625,0.0,1616.0831298828125,1895.4371337890625,0.0,3272.03173828125,0.9202870726585388,1.0,0.0,3.0,1.0,0.0
17918580,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9990000128746032,0.6474372148513794,0.5172708630561829,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8553426265716553,0.3605702817440033,0.3426941037178039,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8444821238517761,0.3460246622562408,0.2432654798030853,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8208022713661194,0.3156833350658417,0.3007270693778991,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7257879972457886,0.2155135869979858,0.9800443053245544,285.04937744140625,284.95001220703125,300.5052795410156,293.8409118652344,298.8274230957031,297.43280029296875,285.0492858886719,1.0,0.5396931767463684,0.7938854694366455,0.7938854694366455,1.0,1.0,-2.86228609085083,1.297511100769043,1.564774990081787,0.6485518217086792,1.0,1.0,0.0,132.71286010742188,145.0,57383.84765625,0.0,1980.4964599609373,1.0,279.74334716796875,283.31854248046875,296.8282165527344,300.48248291015625,293.1499938964844,293.1499938964844,279.45001220703125,33160.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795873522758484,1.0,0.0,0.0,3.836313247680664,3.836338520050049,9.82022470452648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.5791015625,0.0,1728.1671142578125,1895.4371337890625,0.0,3212.71337890625,0.9450011253356934,1.0,0.0,3.0,1.0,0.0
17918640,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9990000128746032,0.6474372148513794,0.5172708630561829,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8553426265716553,0.3605702817440033,0.3426941037178039,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8444821238517761,0.3460246622562408,0.2432654798030853,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8208022713661194,0.3156833350658417,0.3007270693778991,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7257879972457886,0.2155135869979858,0.9800443053245544,285.04937744140625,284.95001220703125,300.5052795410156,293.8409118652344,298.8274230957031,297.43280029296875,285.0492858886719,1.0,0.5396931767463684,0.7938854694366455,0.7938854694366455,1.0,1.0,-2.86228609085083,1.297511100769043,1.564774990081787,0.6485518217086792,1.0,1.0,0.0,132.71286010742188,145.0,57383.84765625,0.0,1980.4964599609373,1.0,279.74334716796875,283.31854248046875,296.8282165527344,300.48248291015625,293.1499938964844,293.1499938964844,279.45001220703125,33160.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795873522758484,1.0,0.0,0.0,3.836313247680664,3.836338520050049,9.82022470452648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.5791015625,0.0,1728.1671142578125,1895.4371337890625,0.0,3212.71337890625,0.9450011253356934,1.0,0.0,3.0,1.0,0.0
17918700,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9990000128746032,0.6486865878105164,0.5202056169509888,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8551214337348938,0.3621242046356201,0.3443650901317596,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8437584638595581,0.3468133509159088,0.2439865320920944,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8203354477882385,0.3167093992233276,0.3018842339515686,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7252185940742493,0.2160447686910629,0.983108937740326,284.9091491699219,284.95001220703125,300.5350952148437,293.84600830078125,298.8372497558594,297.42608642578125,284.9017333984375,1.0,0.5420239567756653,0.7924509644508362,0.7924509644508362,1.0,1.0,-2.8737642765045166,1.3027459383010864,1.5710183382034302,0.6511918306350708,0.9389635324478148,0.9389635324478148,0.0,134.04527282714844,145.0,58683.62109375,0.0,2005.764404296875,1.0,279.4937744140625,283.1493530273437,296.8901062011719,300.72674560546875,293.1499938964844,293.1499938964844,279.45001220703125,35240.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870573043823242,1.0,0.0,0.0,3.850635766983032,3.850661516189575,9.893686865325435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.1103515625,0.0,1762.0572509765625,1895.4371337890625,0.0,3282.67724609375,0.9484527111053468,1.0,0.0,3.0,1.0,0.0
17918760,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9990000128746032,0.6493393182754517,0.523967981338501,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.854204535484314,0.3634364902973175,0.3457146883010864,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8423233032226562,0.3473235368728637,0.2444350570440292,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8192188739776611,0.3175076842308044,0.302750289440155,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7240696549415588,0.2163925766944885,0.9851699471473694,284.90289306640625,284.95001220703125,300.5649108886719,293.8511657714844,298.84442138671875,297.4144287109375,284.9055480957031,1.0,0.5443143248558044,0.7909231781959534,0.7909231781959534,1.0,1.0,-2.883967161178589,1.3073418140411377,1.5766254663467407,0.6534789800643921,0.9173989295959472,0.9173989295959472,0.0,135.59332275390625,148.0,58710.24609375,0.0,2030.167236328125,1.0,279.4560546875,283.1482849121094,296.8868103027344,300.6917419433594,293.1499938964844,293.1499938964844,279.1499938964844,37428.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904851078987122,1.0,0.0,0.0,3.79789400100708,3.797919750213623,9.624517360862228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.326171875,0.0,1715.137939453125,1895.4371337890625,0.0,3314.743896484375,0.93928462266922,1.0,0.0,3.0,1.0,0.0
17918820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.9990000128746032,0.6498936414718628,0.5301072001457214,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8525130748748779,0.3653628528118133,0.3476363122463226,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8398386240005493,0.3480081260204315,0.2449958622455597,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8172120451927185,0.3186314404010772,0.3039235472679138,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.7220038771629333,0.2168113887310028,0.9876169562339784,284.856689453125,284.95001220703125,300.6106262207031,293.8590393066406,298.85455322265625,297.3951416015625,284.86529541015625,1.0,0.5477599501609802,0.7885818481445312,0.7885818481445312,1.0,1.0,-2.8986823558807373,1.3139313459396362,1.5847511291503906,0.6567126512527466,0.8361811637878418,0.8361811637878418,0.0,138.06585693359375,148.0,59131.56640625,0.0,2066.826171875,1.0,279.16748046875,283.0877990722656,296.8963928222656,300.7693786621094,293.1499938964844,293.1499938964844,279.1499938964844,42579.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976336121559143,1.0,0.0,0.0,3.596081018447876,3.5961058139801025,8.628836667412543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.99609375,0.0,1522.5052490234375,1895.4371337890625,0.0,3381.515869140625,0.8986981511116028,1.0,0.0,3.0,1.0,0.0
17918880,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.6502012610435486,0.5319605469703674,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8520186543464661,0.3660370707511902,0.3482272922992706,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.839104950428009,0.348313957452774,0.2451705932617187,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8166123628616333,0.3190453648567199,0.3042800724506378,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7213737368583679,0.2169797867536544,0.9883106350898744,284.8894348144531,284.95001220703125,300.62457275390625,293.8614501953125,298.8585510253906,297.3908996582031,284.89288330078125,1.0,0.5487978458404541,0.7878676056861877,0.7878676056861877,1.0,1.0,-2.9030919075012207,1.315902590751648,1.5871894359588623,0.6576646566390991,0.8464414477348328,0.8464414477348328,0.0,138.81533813476562,136.0,59186.1484375,0.0,2077.920654296875,1.0,279.1575927734375,283.11065673828125,296.88189697265625,300.7304992675781,293.1499938964844,293.1499938964844,279.45001220703125,40626.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972653746604919,1.0,0.0,0.0,3.575856924057007,3.575881004333496,8.532053357157565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.2158203125,0.0,1486.144775390625,1895.4371337890625,0.0,3378.080322265625,0.8933612704277039,1.0,0.0,3.0,1.0,0.0
17918940,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.6542423367500305,0.5260753035545349,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8575308918952942,0.3695442378520965,0.3512617945671081,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8433418273925781,0.3503257036209106,0.246355801820755,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8211174607276917,0.3213642537593841,0.3062213063240051,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7248071432113647,0.2181035131216049,0.9923824071884156,285.0097045898437,284.95001220703125,300.68408203125,293.87164306640625,298.8863220214844,297.39324951171875,285.0079040527344,1.0,0.5480167269706726,0.7848120331764221,0.7848120331764221,1.0,1.0,-2.9083375930786133,1.3177223205566406,1.590615153312683,0.6584323048591614,0.9507017135620116,0.9507017135620116,0.0,137.174560546875,139.0,58716.05078125,0.0,2078.586181640625,1.0,279.44268798828125,283.23553466796875,296.84576416015625,300.5884094238281,293.1499938964844,293.1499938964844,279.1499938964844,33394.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881127834320068,1.0,0.0,0.0,3.7020459175109854,3.702069997787476,9.144856676357448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.9482421875,0.0,1572.07275390625,1895.4371337890625,0.0,3292.553955078125,0.9148929119110109,1.0,0.0,3.0,1.0,0.0
17919000,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.6542423367500305,0.5260753035545349,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8575308918952942,0.3695442378520965,0.3512617945671081,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8433418273925781,0.3503257036209106,0.246355801820755,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8211174607276917,0.3213642537593841,0.3062213063240051,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7248071432113647,0.2181035131216049,0.9923824071884156,285.0097045898437,284.95001220703125,300.68408203125,293.87164306640625,298.8863220214844,297.39324951171875,285.0079040527344,1.0,0.5480167269706726,0.7848120331764221,0.7848120331764221,1.0,1.0,-2.9083375930786133,1.3177223205566406,1.590615153312683,0.6584323048591614,0.9507017135620116,0.9507017135620116,0.0,137.174560546875,139.0,58716.05078125,0.0,2078.586181640625,1.0,279.44268798828125,283.23553466796875,296.84576416015625,300.5884094238281,293.1499938964844,293.1499938964844,279.1499938964844,33394.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881127834320068,1.0,0.0,0.0,3.7020459175109854,3.702069997787476,9.144856676357448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.9482421875,0.0,1572.07275390625,1895.4371337890625,0.0,3292.553955078125,0.9148929119110109,1.0,0.0,3.0,1.0,0.0
17919060,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.658626914024353,0.523864209651947,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8609956502914429,0.3723912239074707,0.3540998101234436,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8455712199211121,0.3515740036964416,0.2473653703927993,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8236808180809021,0.3230957388877868,0.3079964220523834,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.726631760597229,0.2188800871372223,0.9962736964225768,284.9098205566406,284.95001220703125,300.7433166503906,293.8816223144531,298.9131774902344,297.39410400390625,284.9122619628906,1.0,0.5491898655891418,0.7818518280982971,0.7818518280982971,1.0,1.0,-2.917104482650757,1.3213013410568235,1.5958030223846436,0.6598033905029297,0.8627541065216064,0.8627541065216064,0.0,136.80831909179688,142.0,59445.96484375,0.0,2091.543212890625,1.0,279.1573486328125,283.1183776855469,296.9014892578125,300.7572631835937,293.1499938964844,293.1499938964844,279.45001220703125,38646.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895952582359314,1.0,0.0,0.0,3.585308790206909,3.58533263206482,8.577217727179232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.5546875,0.0,1481.832275390625,1895.4371337890625,0.0,3365.828125,0.8933534622192383,1.0,0.0,3.0,1.0,0.0
17919120,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.658626914024353,0.523864209651947,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8609956502914429,0.3723912239074707,0.3540998101234436,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8455712199211121,0.3515740036964416,0.2473653703927993,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8236808180809021,0.3230957388877868,0.3079964220523834,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.726631760597229,0.2188800871372223,0.9962736964225768,284.9098205566406,284.95001220703125,300.7433166503906,293.8816223144531,298.9131774902344,297.39410400390625,284.9122619628906,1.0,0.5491898655891418,0.7818518280982971,0.7818518280982971,1.0,1.0,-2.917104482650757,1.3213013410568235,1.5958030223846436,0.6598033905029297,0.8627541065216064,0.8627541065216064,0.0,136.80831909179688,142.0,59445.96484375,0.0,2091.543212890625,1.0,279.1573486328125,283.1183776855469,296.9014892578125,300.7572631835937,293.1499938964844,293.1499938964844,279.45001220703125,38646.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895952582359314,1.0,0.0,0.0,3.585308790206909,3.58533263206482,8.577217727179232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.5546875,0.0,1481.832275390625,1895.4371337890625,0.0,3365.828125,0.8933534622192383,1.0,0.0,3.0,1.0,0.0
17919180,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9990000128746032,0.6638488173484802,0.5243046283721924,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.863234281539917,0.3758728802204132,0.3571896255016327,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8466412425041199,0.3535009622573852,0.2485560923814773,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8250985145568848,0.3253540396690368,0.3099640905857086,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.727473258972168,0.2200277894735336,1.0008563995361328,285.0253601074219,284.95001220703125,300.80206298828125,293.8912658691406,298.944580078125,297.40338134765625,285.02362060546875,1.0,0.5514200925827026,0.7788916826248169,0.7788916826248169,1.0,1.0,-2.930645704269409,1.327144742012024,1.6035010814666748,0.6624280214309692,0.9743372201919556,0.9743372201919556,0.0,137.45407104492188,145.0,59167.01953125,0.0,2117.73291015625,1.0,279.44287109375,283.23712158203125,296.8719177246094,300.6378479003906,293.1499938964844,293.1499938964844,279.1499938964844,32651.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884126543998718,1.0,0.0,0.0,3.7294514179229736,3.729475498199463,9.280752237827984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.3486328125,0.0,1597.7730712890625,1895.4371337890625,0.0,3295.359619140625,0.9205930233001708,1.0,0.0,3.0,1.0,0.0
17919240,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9990000128746032,0.6638488173484802,0.5243046283721924,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.863234281539917,0.3758728802204132,0.3571896255016327,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8466412425041199,0.3535009622573852,0.2485560923814773,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8250985145568848,0.3253540396690368,0.3099640905857086,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.727473258972168,0.2200277894735336,1.0008563995361328,285.0253601074219,284.95001220703125,300.80206298828125,293.8912658691406,298.944580078125,297.40338134765625,285.02362060546875,1.0,0.5514200925827026,0.7788916826248169,0.7788916826248169,1.0,1.0,-2.930645704269409,1.327144742012024,1.6035010814666748,0.6624280214309692,0.9743372201919556,0.9743372201919556,0.0,137.45407104492188,145.0,59167.01953125,0.0,2117.73291015625,1.0,279.44287109375,283.23712158203125,296.8719177246094,300.6378479003906,293.1499938964844,293.1499938964844,279.1499938964844,32651.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884126543998718,1.0,0.0,0.0,3.7294514179229736,3.729475498199463,9.280752237827984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.3486328125,0.0,1597.7730712890625,1895.4371337890625,0.0,3295.359619140625,0.9205930233001708,1.0,0.0,3.0,1.0,0.0
17919300,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.6656392812728882,0.5252974629402161,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8639532327651978,0.3773353695869446,0.3587649166584015,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8467981219291687,0.3541476726531982,0.2491711527109146,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8254479169845581,0.3262368738651275,0.3109743297100067,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7276014685630798,0.2204439342021942,1.0033245086669922,284.88677978515625,284.95001220703125,300.8312072753906,293.8959350585937,298.9564819335937,297.4013671875,284.8820495605469,1.0,0.5528600811958313,0.7774115800857544,0.7774115800857544,1.0,1.0,-2.938653945922852,1.3306424617767334,1.6080114841461182,0.664094090461731,0.8853709697723389,0.8853709697723389,0.0,138.0686798095703,145.0,60258.6015625,0.0,2134.485107421875,1.0,279.1957397460937,283.0769348144531,296.93377685546875,300.8771057128906,293.1499938964844,293.1499938964844,279.1499938964844,36405.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895295262336731,1.0,0.0,0.0,3.719055652618408,3.7190804481506334,9.22908498068864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.39453125,0.0,1614.4534912109375,1895.4371337890625,0.0,3359.691162109375,0.9190210700035096,1.0,0.0,3.0,1.0,0.0
17919360,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.6669189929962158,0.5274198651313782,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8638124465942383,0.3786295056343078,0.3600377440452575,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8460983633995056,0.3545980155467987,0.2495313584804535,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8250212669372559,0.3269565403461456,0.311711847782135,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7270416021347046,0.2207239270210266,1.0048688650131226,284.9065246582031,284.95001220703125,300.86016845703125,293.90045166015625,298.96600341796875,297.39501953125,284.9091491699219,1.0,0.5543943047523499,0.775930643081665,0.775930643081665,1.0,1.0,-2.945911169052124,1.333773851394653,1.6121373176574707,0.6655566692352295,0.8786631226539612,0.8786631226539612,0.0,139.0083770751953,148.0,60161.25390625,0.0,2151.66015625,1.0,279.1571655273437,283.0986022949219,296.9283142089844,300.8282165527344,293.1499938964844,293.1499938964844,279.45001220703125,38102.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978814482688904,1.0,0.0,0.0,3.6461243629455566,3.646148681640625,8.870666192706267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.9814453125,0.0,1544.5780029296875,1895.4371337890625,0.0,3383.828369140625,0.9062317609786988,1.0,0.0,3.0,1.0,0.0
17919420,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.6706910133361816,0.5314432382583618,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.864045262336731,0.3820352256298065,0.363078773021698,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8452500104904175,0.356393426656723,0.2506451606750488,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8246122598648071,0.3290906548500061,0.3135893046855926,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7262759804725647,0.2217465192079544,1.0090867280960083,285.0307922363281,284.95001220703125,300.9175109863281,293.90899658203125,298.9919128417969,297.39532470703125,285.0292053222656,1.0,0.5578372478485107,0.7729687690734863,0.7729687690734863,1.0,1.0,-2.9630634784698486,1.3412959575653076,1.621767520904541,0.6690813302993774,0.9970974922180176,0.9970974922180176,0.0,140.92686462402344,151.0,59892.6328125,0.0,2191.033447265625,1.0,279.4432983398437,283.2256164550781,296.89453125,300.7065734863281,293.1499938964844,293.1499938964844,279.1499938964844,32609.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913389444351196,1.0,0.0,0.0,3.7870359420776367,3.7870607376098633,9.569563417244351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.197265625,0.0,1664.71484375,1895.4371337890625,0.0,3322.72705078125,0.9336007237434388,1.0,0.0,3.0,1.0,0.0
17919480,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.6706910133361816,0.5314432382583618,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.864045262336731,0.3820352256298065,0.363078773021698,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8452500104904175,0.356393426656723,0.2506451606750488,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8246122598648071,0.3290906548500061,0.3135893046855926,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7262759804725647,0.2217465192079544,1.0090867280960083,285.0307922363281,284.95001220703125,300.9175109863281,293.90899658203125,298.9919128417969,297.39532470703125,285.0292053222656,1.0,0.5578372478485107,0.7729687690734863,0.7729687690734863,1.0,1.0,-2.9630634784698486,1.3412959575653076,1.621767520904541,0.6690813302993774,0.9970974922180176,0.9970974922180176,0.0,140.92686462402344,151.0,59892.6328125,0.0,2191.033447265625,1.0,279.4432983398437,283.2256164550781,296.89453125,300.7065734863281,293.1499938964844,293.1499938964844,279.1499938964844,32609.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913389444351196,1.0,0.0,0.0,3.7870359420776367,3.7870607376098633,9.569563417244351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.197265625,0.0,1664.71484375,1895.4371337890625,0.0,3322.72705078125,0.9336007237434388,1.0,0.0,3.0,1.0,0.0
17919540,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.6724281907081604,0.5369921326637268,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8632837533950806,0.3847103118896484,0.3658964037895202,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.84344881772995,0.3573683500289917,0.2515686750411987,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8233142495155334,0.3305692076683044,0.3152637481689453,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7247409820556641,0.2223042994737625,1.0126779079437256,284.90069580078125,284.95001220703125,300.9739074707031,293.9168395996094,299.00860595703125,297.3797912597656,284.9034118652344,1.0,0.5616019368171692,0.7700068950653076,0.7700068950653076,1.0,1.0,-2.980562925338745,1.3489391803741455,1.63162362575531,0.6727521419525146,0.8944235444068909,0.8944235444068909,0.0,143.36256408691406,154.0,60996.015625,0.0,2234.0556640625,1.0,279.15625,283.0749206542969,296.9479064941406,300.9007263183594,293.1499938964844,293.1499938964844,279.45001220703125,37972.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901373326778412,1.0,0.0,0.0,3.717864990234375,3.7178900241851807,9.22317610729806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.2412109375,0.0,1625.0233154296875,1895.4371337890625,0.0,3416.382568359375,0.9219067692756652,1.0,0.0,3.0,1.0,0.0
17919600,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.6724281907081604,0.5369921326637268,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8632837533950806,0.3847103118896484,0.3658964037895202,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.84344881772995,0.3573683500289917,0.2515686750411987,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8233142495155334,0.3305692076683044,0.3152637481689453,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7247409820556641,0.2223042994737625,1.0126779079437256,284.90069580078125,284.95001220703125,300.9739074707031,293.9168395996094,299.00860595703125,297.3797912597656,284.9034118652344,1.0,0.5616019368171692,0.7700068950653076,0.7700068950653076,1.0,1.0,-2.980562925338745,1.3489391803741455,1.63162362575531,0.6727521419525146,0.8944235444068909,0.8944235444068909,0.0,143.36256408691406,154.0,60996.015625,0.0,2234.0556640625,1.0,279.15625,283.0749206542969,296.9479064941406,300.9007263183594,293.1499938964844,293.1499938964844,279.45001220703125,37972.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901373326778412,1.0,0.0,0.0,3.717864990234375,3.7178900241851807,9.22317610729806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.2412109375,0.0,1625.0233154296875,1895.4371337890625,0.0,3416.382568359375,0.9219067692756652,1.0,0.0,3.0,1.0,0.0
17919660,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.6750941276550293,0.5426912903785706,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8625979423522949,0.3880691230297088,0.368894100189209,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8417469263076782,0.3590776324272156,0.2526224255561828,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8220593333244324,0.3326071202754974,0.3170547187328338,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7231877446174622,0.2232016324996948,1.016383409500122,285.03729248046875,284.95001220703125,301.0291748046875,293.923828125,299.0308532714844,297.3752746582031,285.036865234375,1.0,0.5655357241630554,0.7668200135231018,0.7668200135231018,1.0,1.0,-2.998886585235596,1.3569049835205078,1.641981601715088,0.6764755249023438,1.0,1.0,0.0,145.89691162109375,157.0,60612.91796875,0.0,2279.521240234375,1.0,279.443115234375,283.2161865234375,296.91082763671875,300.7704467773437,293.1499938964844,293.1499938964844,279.1499938964844,33251.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950657844543457,1.0,0.0,0.0,3.839911937713623,3.839937210083008,9.83865675152629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.1591796875,0.0,1733.26025390625,1895.4371337890625,0.0,3357.54833984375,0.9458246231079102,1.0,0.0,3.0,1.0,0.0
17919720,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.6750941276550293,0.5426912903785706,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8625979423522949,0.3880691230297088,0.368894100189209,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8417469263076782,0.3590776324272156,0.2526224255561828,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8220593333244324,0.3326071202754974,0.3170547187328338,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7231877446174622,0.2232016324996948,1.016383409500122,285.03729248046875,284.95001220703125,301.0291748046875,293.923828125,299.0308532714844,297.3752746582031,285.036865234375,1.0,0.5655357241630554,0.7668200135231018,0.7668200135231018,1.0,1.0,-2.998886585235596,1.3569049835205078,1.641981601715088,0.6764755249023438,1.0,1.0,0.0,145.89691162109375,157.0,60612.91796875,0.0,2279.521240234375,1.0,279.443115234375,283.2161865234375,296.91082763671875,300.7704467773437,293.1499938964844,293.1499938964844,279.1499938964844,33251.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950657844543457,1.0,0.0,0.0,3.839911937713623,3.839937210083008,9.83865675152629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.1591796875,0.0,1733.26025390625,1895.4371337890625,0.0,3357.54833984375,0.9458246231079102,1.0,0.0,3.0,1.0,0.0
17919780,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6758845448493958,0.5492678880691528,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8613278865814209,0.390717476606369,0.3717051446437835,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8394936323165894,0.359996885061264,0.253520131111145,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8202778697013855,0.3340136110782623,0.3186781406402588,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211816906929016,0.2236614823341369,1.0195995569229126,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.0447082519531,297.3568115234375,284.9040222167969,1.0,0.5695996284484863,0.763633131980896,0.763633131980896,1.0,1.0,-3.0170719623565674,1.364750862121582,1.652321219444275,0.6802141666412354,0.9119939804077148,0.9119939804077148,0.0,148.7403106689453,145.0,61818.8515625,0.0,2326.826904296875,1.0,279.1567077636719,283.0576171875,296.9605712890625,300.9649353027344,293.1499938964844,293.1499938964844,278.8500061035156,37663.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049670696258544,1.0,0.0,0.0,3.785713911056519,3.7857396602630615,9.562883178659831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.43359375,0.0,1702.3701171875,1895.4371337890625,0.0,3449.83935546875,0.936855971813202,1.0,0.0,3.0,1.0,0.0
17919840,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6758845448493958,0.5492678880691528,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8613278865814209,0.390717476606369,0.3717051446437835,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8394936323165894,0.359996885061264,0.253520131111145,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8202778697013855,0.3340136110782623,0.3186781406402588,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211816906929016,0.2236614823341369,1.0195995569229126,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.0447082519531,297.3568115234375,284.9040222167969,1.0,0.5695996284484863,0.763633131980896,0.763633131980896,1.0,1.0,-3.0170719623565674,1.364750862121582,1.652321219444275,0.6802141666412354,0.9119939804077148,0.9119939804077148,0.0,148.7403106689453,145.0,61818.8515625,0.0,2326.826904296875,1.0,279.1567077636719,283.0576171875,296.9605712890625,300.9649353027344,293.1499938964844,293.1499938964844,278.8500061035156,37663.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049670696258544,1.0,0.0,0.0,3.785713911056519,3.7857396602630615,9.562883178659831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.43359375,0.0,1702.3701171875,1895.4371337890625,0.0,3449.83935546875,0.936855971813202,1.0,0.0,3.0,1.0,0.0
17919900,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.9990000128746032,0.6760468482971191,0.5484920144081116,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8626046776771545,0.391872763633728,0.3728458881378174,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8401092290878296,0.3602655529975891,0.2537519931793213,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8210886716842651,0.3345479369163513,0.3192339539527893,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.7216265797615051,0.2237408012151718,1.020163655281067,284.81396484375,284.95001220703125,301.1096496582031,293.9324645996094,299.05035400390625,297.3461608886719,284.8165283203125,1.0,0.5694418549537659,0.7620396614074707,0.7620396614074707,1.0,1.0,-3.0191543102264404,1.3652700185775757,1.6538844108581543,0.6804432272911072,0.8228275775909424,0.8228275775909424,0.0,148.57891845703125,145.0,62301.9921875,0.0,2329.757080078125,1.0,278.89764404296875,282.9542236328125,296.9794311523437,301.09869384765625,293.1499938964844,293.1499938964844,278.8500061035156,42360.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106049537658693,1.0,0.0,0.0,3.6663856506347656,3.6664109230041504,8.969528266788984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.20703125,0.0,1599.27978515625,1895.4371337890625,0.0,3502.217041015625,0.9109597206115724,1.0,0.0,3.0,1.0,0.0
