time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919960,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.6771644949913025,0.5448725819587708,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8653066754341125,0.3931354284286499,0.3738901615142822,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8420296311378479,0.3606482446193695,0.2539072632789612,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8231523036956787,0.3351625204086303,0.3196883499622345,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7231403589248657,0.22386035323143,1.0202538967132568,284.8854064941406,284.95001220703125,301.1357421875,293.9347839355469,299.05914306640625,297.3417358398437,284.887451171875,1.0,0.5682734847068787,0.760412335395813,0.760412335395813,1.0,1.0,-3.0169060230255127,1.3637261390686035,1.6531800031661987,0.6794246435165405,0.8380570411682129,0.8380570411682129,0.0,147.31768798828125,148.0,61903.5859375,0.0,2319.191650390625,1.0,278.8579406738281,283.0203552246094,296.9493408203125,300.9802551269531,293.1499938964844,293.1499938964844,279.1499938964844,40881.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105383157730104,1.0,0.0,0.0,3.552910804748535,3.5529346466064453,8.422904897997796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.142578125,0.0,1463.363525390625,1895.4371337890625,0.0,3501.598876953125,0.8883029818534851,1.0,0.0,3.0,1.0,0.0
17920020,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.682136595249176,0.54192715883255,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8691717386245728,0.3965584337711334,0.3768626153469085,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8445452451705933,0.3623855113983154,0.2549208998680115,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258819580078125,0.3371768593788147,0.321362167596817,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7249917387962341,0.2247020304203033,1.0231256484985352,285.00213623046875,284.95001220703125,301.1867370605469,293.9384765625,299.0885314941406,297.3548278808594,285.0018005371094,1.0,0.5690087080001831,0.7571576833724976,0.7571576833724976,1.0,1.0,-3.023602247238159,1.3660367727279663,1.6575655937194824,0.6799235939979553,0.9347452521324158,0.9347452521324158,0.0,146.6170196533203,151.0,61352.50390625,0.0,2327.728271484375,1.0,279.14166259765625,283.14654541015625,296.910400390625,300.82049560546875,293.1499938964844,293.1499938964844,278.8500061035156,33806.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900926947593689,1.0,0.0,0.0,3.661856412887573,3.6618802547454834,8.947380933932436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.2373046875,0.0,1529.936767578125,1895.4371337890625,0.0,3412.2236328125,0.9064884185791016,1.0,0.0,3.0,1.0,0.0
17920080,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.682136595249176,0.54192715883255,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8691717386245728,0.3965584337711334,0.3768626153469085,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8445452451705933,0.3623855113983154,0.2549208998680115,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258819580078125,0.3371768593788147,0.321362167596817,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7249917387962341,0.2247020304203033,1.0231256484985352,285.00213623046875,284.95001220703125,301.1867370605469,293.9384765625,299.0885314941406,297.3548278808594,285.0018005371094,1.0,0.5690087080001831,0.7571576833724976,0.7571576833724976,1.0,1.0,-3.023602247238159,1.3660367727279663,1.6575655937194824,0.6799235939979553,0.9347452521324158,0.9347452521324158,0.0,146.6170196533203,151.0,61352.50390625,0.0,2327.728271484375,1.0,279.14166259765625,283.14654541015625,296.910400390625,300.82049560546875,293.1499938964844,293.1499938964844,278.8500061035156,33806.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900926947593689,1.0,0.0,0.0,3.661856412887573,3.6618802547454834,8.947380933932436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.2373046875,0.0,1529.936767578125,1895.4371337890625,0.0,3412.2236328125,0.9064884185791016,1.0,0.0,3.0,1.0,0.0
17920140,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6853059530258179,0.5428067445755005,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8708481192588806,0.3993159234523773,0.3796471357345581,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8450042605400085,0.3633772730827331,0.2557709217071533,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8266816735267639,0.3386111259460449,0.3228881359100342,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7252433896064758,0.2251968383789062,1.0259346961975098,284.9162292480469,284.95001220703125,301.2359313964844,293.9408264160156,299.1087951660156,297.3528137207031,284.9179382324219,1.0,0.5708649754524231,0.7539030313491821,0.7539030313491821,1.0,1.0,-3.0342397689819336,1.370161056518555,1.664078712463379,0.6815930008888245,0.8570499420166016,0.8570499420166016,0.0,147.31765747070312,154.0,62069.4453125,0.0,2350.715087890625,1.0,278.857666015625,283.0390319824219,296.9580993652344,300.9821472167969,293.1499938964844,293.1499938964844,279.1499938964844,38471.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080763459205629,1.0,0.0,0.0,3.5472571849823,3.547280550003052,8.396119710596395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.2724609375,0.0,1439.810546875,1895.4371337890625,0.0,3478.74267578125,0.884848415851593,1.0,0.0,3.0,1.0,0.0
17920200,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6853059530258179,0.5428067445755005,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8708481192588806,0.3993159234523773,0.3796471357345581,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8450042605400085,0.3633772730827331,0.2557709217071533,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8266816735267639,0.3386111259460449,0.3228881359100342,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7252433896064758,0.2251968383789062,1.0259346961975098,284.9162292480469,284.95001220703125,301.2359313964844,293.9408264160156,299.1087951660156,297.3528137207031,284.9179382324219,1.0,0.5708649754524231,0.7539030313491821,0.7539030313491821,1.0,1.0,-3.0342397689819336,1.370161056518555,1.664078712463379,0.6815930008888245,0.8570499420166016,0.8570499420166016,0.0,147.31765747070312,154.0,62069.4453125,0.0,2350.715087890625,1.0,278.857666015625,283.0390319824219,296.9580993652344,300.9821472167969,293.1499938964844,293.1499938964844,279.1499938964844,38471.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080763459205629,1.0,0.0,0.0,3.5472571849823,3.547280550003052,8.396119710596395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.2724609375,0.0,1439.810546875,1895.4371337890625,0.0,3478.74267578125,0.884848415851593,1.0,0.0,3.0,1.0,0.0
17920260,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.6890157461166382,0.5451816916465759,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8718993663787842,0.4026950299739837,0.3826780319213867,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8449006080627441,0.3650102317333221,0.2567910552024841,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8269138932228088,0.3405499756336212,0.3245942890644073,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.724994957447052,0.2260270863771438,1.0292847156524658,285.0180969238281,284.95001220703125,301.2832336425781,293.9417419433594,299.13214111328125,297.3576354980469,285.016357421875,1.0,0.5734911561012268,0.750876784324646,0.750876784324646,1.0,1.0,-3.048037528991699,1.3758397102355957,1.6721978187561035,0.6840584874153137,0.9587806463241576,0.9587806463241576,0.0,148.62646484375,157.0,61794.43359375,0.0,2382.8271484375,1.0,279.142578125,283.1468811035156,296.9247741699219,300.8597717285156,293.1499938964844,293.1499938964844,278.8500061035156,32744.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011990427970886,1.0,0.0,0.0,3.690628290176392,3.6906521320343018,9.088535648515972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.369140625,0.0,1554.213623046875,1895.4371337890625,0.0,3414.758544921875,0.9118651151657104,1.0,0.0,3.0,1.0,0.0
17920320,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.6890157461166382,0.5451816916465759,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8718993663787842,0.4026950299739837,0.3826780319213867,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8449006080627441,0.3650102317333221,0.2567910552024841,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8269138932228088,0.3405499756336212,0.3245942890644073,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.724994957447052,0.2260270863771438,1.0292847156524658,285.0180969238281,284.95001220703125,301.2832336425781,293.9417419433594,299.13214111328125,297.3576354980469,285.016357421875,1.0,0.5734911561012268,0.750876784324646,0.750876784324646,1.0,1.0,-3.048037528991699,1.3758397102355957,1.6721978187561035,0.6840584874153137,0.9587806463241576,0.9587806463241576,0.0,148.62646484375,157.0,61794.43359375,0.0,2382.8271484375,1.0,279.142578125,283.1468811035156,296.9247741699219,300.8597717285156,293.1499938964844,293.1499938964844,278.8500061035156,32744.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011990427970886,1.0,0.0,0.0,3.690628290176392,3.6906521320343018,9.088535648515972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.369140625,0.0,1554.213623046875,1895.4371337890625,0.0,3414.758544921875,0.9118651151657104,1.0,0.0,3.0,1.0,0.0
17920380,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9990000128746032,0.690536618232727,0.549728512763977,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.871548056602478,0.4053139686584472,0.3854078650474548,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8434742093086243,0.3658048212528229,0.2575598061084747,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8259192705154419,0.3418161869049072,0.3260357975959778,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7236939072608948,0.2263932824134826,1.031880497932434,284.9109191894531,284.95001220703125,301.3284606933594,293.9410705566406,299.14501953125,297.34527587890625,284.9129333496094,1.0,0.5766163468360901,0.7478505373001099,0.7478505373001099,1.0,1.0,-3.0625650882720947,1.381818175315857,1.6807470321655271,0.6867679953575134,0.8696150779724121,0.8696150779724121,0.0,150.68255615234375,160.0,62690.41015625,0.0,2420.457275390625,1.0,278.8573303222656,283.0192565917969,296.9677124023437,301.03228759765625,293.1499938964844,293.1499938964844,279.1499938964844,38094.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910315215587616,1.0,0.0,0.0,3.5989105701446533,3.5989344120025635,8.64242053921771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.638671875,0.0,1492.5228271484375,1895.4371337890625,0.0,3499.529052734375,0.8958305716514587,1.0,0.0,3.0,1.0,0.0
17920440,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9990000128746032,0.690536618232727,0.549728512763977,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.871548056602478,0.4053139686584472,0.3854078650474548,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8434742093086243,0.3658048212528229,0.2575598061084747,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8259192705154419,0.3418161869049072,0.3260357975959778,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7236939072608948,0.2263932824134826,1.031880497932434,284.9109191894531,284.95001220703125,301.3284606933594,293.9410705566406,299.14501953125,297.34527587890625,284.9129333496094,1.0,0.5766163468360901,0.7478505373001099,0.7478505373001099,1.0,1.0,-3.0625650882720947,1.381818175315857,1.6807470321655271,0.6867679953575134,0.8696150779724121,0.8696150779724121,0.0,150.68255615234375,160.0,62690.41015625,0.0,2420.457275390625,1.0,278.8573303222656,283.0192565917969,296.9677124023437,301.03228759765625,293.1499938964844,293.1499938964844,279.1499938964844,38094.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910315215587616,1.0,0.0,0.0,3.5989105701446533,3.5989344120025635,8.64242053921771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.638671875,0.0,1492.5228271484375,1895.4371337890625,0.0,3499.529052734375,0.8958305716514587,1.0,0.0,3.0,1.0,0.0
17920500,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6916106939315796,0.5524097681045532,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8711403608322144,0.4068984985351562,0.3867493867874145,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8425426483154297,0.3664845526218414,0.2579153776168823,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8252068758010864,0.3426653146743774,0.3267175555229187,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7228296995162964,0.2266987264156341,1.032941818237305,285.0313720703125,284.95001220703125,301.3502197265625,293.9400939941406,299.1531982421875,297.3428649902344,285.0340881347656,1.0,0.5782761573791504,0.7463374137878418,0.7463374137878418,1.0,1.0,-3.069921493530273,1.3848460912704468,1.685075283050537,0.6880969405174255,0.9566295742988586,0.9566295742988586,0.0,151.85122680664062,160.0,62078.72265625,0.0,2440.306884765625,1.0,279.1011047363281,283.1502990722656,296.9168701171875,300.8318786621094,293.1499938964844,293.1499938964844,279.1499938964844,33574.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905269980430603,1.0,0.0,0.0,3.658536195755005,3.658559799194336,8.931162938097259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.9033203125,0.0,1524.4927978515625,1895.4371337890625,0.0,3452.656494140625,0.9072176814079284,1.0,0.0,3.0,1.0,0.0
17920560,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9990000128746032,0.6928088665008545,0.5546731352806091,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8711639046669006,0.408608466386795,0.3883651793003082,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8420429825782776,0.3673006594181061,0.2584872245788574,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8248741030693054,0.3436252772808075,0.327630877494812,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7223010659217834,0.2270905822515487,1.0347459316253662,285.0201110839844,284.95001220703125,301.3714294433594,293.9386901855469,299.1620788574219,297.3424072265625,285.0185241699219,1.0,0.5800498723983765,0.744677722454071,0.744677722454071,1.0,1.0,-3.078537702560425,1.3884178400039673,1.690119743347168,0.6897048950195312,0.9754104018211364,0.9754104018211364,0.0,152.9390411376953,163.0,62396.56640625,0.0,2462.18896484375,1.0,279.14276123046875,283.1343994140625,296.9261779785156,300.90069580078125,293.1499938964844,293.1499938964844,278.8500061035156,32732.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043161869049072,1.0,0.0,0.0,3.738365650177002,3.7383899688720703,9.325171390628384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.2451171875,0.0,1608.6820068359375,1895.4371337890625,0.0,3443.783447265625,0.9227392077445984,1.0,0.0,3.0,1.0,0.0
17920620,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.6930662393569946,0.5608749985694885,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8699326515197754,0.4111568629741668,0.3910579681396484,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8398237228393555,0.3679871261119842,0.2592009902000427,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8230879306793213,0.3447801768779754,0.3289946913719177,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7202597856521606,0.2273362874984741,1.0369199514389038,284.90557861328125,284.95001220703125,301.4119873046875,293.9344787597656,299.1697692871094,297.3247985839844,284.90777587890625,1.0,0.5836797952651978,0.74135822057724,0.74135822057724,1.0,1.0,-3.094345569610596,1.394827961921692,1.6995176076889038,0.6925967931747437,0.8801710605621338,0.8801710605621338,0.0,155.6300506591797,166.0,63348.91015625,0.0,2506.2900390625,1.0,278.85693359375,282.99920654296875,296.9632873535156,301.0707092285156,293.1499938964844,293.1499938964844,279.1499938964844,38079.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138066172599792,1.0,0.0,0.0,3.6535239219665527,3.653548240661621,8.906707762434962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.634765625,0.0,1552.6689453125,1895.4371337890625,0.0,3531.896484375,0.9078815579414368,1.0,0.0,3.0,1.0,0.0
17920680,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.6930662393569946,0.5608749985694885,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8699326515197754,0.4111568629741668,0.3910579681396484,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8398237228393555,0.3679871261119842,0.2592009902000427,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8230879306793213,0.3447801768779754,0.3289946913719177,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7202597856521606,0.2273362874984741,1.0369199514389038,284.90557861328125,284.95001220703125,301.4119873046875,293.9344787597656,299.1697692871094,297.3247985839844,284.90777587890625,1.0,0.5836797952651978,0.74135822057724,0.74135822057724,1.0,1.0,-3.094345569610596,1.394827961921692,1.6995176076889038,0.6925967931747437,0.8801710605621338,0.8801710605621338,0.0,155.6300506591797,166.0,63348.91015625,0.0,2506.2900390625,1.0,278.85693359375,282.99920654296875,296.9632873535156,301.0707092285156,293.1499938964844,293.1499938964844,279.1499938964844,38079.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138066172599792,1.0,0.0,0.0,3.6535239219665527,3.653548240661621,8.906707762434962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.634765625,0.0,1552.6689453125,1895.4371337890625,0.0,3531.896484375,0.9078815579414368,1.0,0.0,3.0,1.0,0.0
17920740,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9990000128746032,0.6936153173446655,0.56428062915802,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8691928386688232,0.4127885103225708,0.3924359381198883,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8385754823684692,0.3686574399471283,0.2595445513725281,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8220570683479309,0.3456215858459472,0.3296648561954498,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7190774083137512,0.2276033163070678,1.0378097295761108,285.0321655273437,284.95001220703125,301.4320983886719,293.9315490722656,299.1759948730469,297.3204345703125,285.03436279296875,1.0,0.5855823755264282,0.7396320700645447,0.7396320700645447,1.0,1.0,-3.102382183074951,1.3980649709701538,1.7043172121047974,0.6939955353736877,0.971366286277771,0.971366286277771,0.0,157.090087890625,166.0,62704.2578125,0.0,2529.359130859375,1.0,279.1058654785156,283.1363220214844,296.90924072265625,300.8665466308594,293.1499938964844,293.1499938964844,279.1499938964844,33573.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087287783622742,1.0,0.0,0.0,3.713358640670776,3.7133827209472656,9.200831527778064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.2236328125,0.0,1586.3333740234375,1895.4371337890625,0.0,3484.802490234375,0.91935932636261,1.0,0.0,3.0,1.0,0.0
17920800,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.6942908763885498,0.566885769367218,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8689993619918823,0.4144237339496612,0.3939859867095947,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8379054069519043,0.3694163262844085,0.2600798606872558,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8215380311012268,0.3465127944946289,0.3305176794528961,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7183715105056763,0.2279401570558548,1.0393847227096558,285.0221252441406,284.95001220703125,301.45001220703125,293.9283447265625,299.18267822265625,297.3187255859375,285.02056884765625,1.0,0.5874105095863342,0.7380387187004089,0.7380387187004089,1.0,1.0,-3.110938787460327,1.4015815258026123,1.7093571424484253,0.6955775022506714,0.9902544617652892,0.9902544617652892,0.0,158.31077575683594,154.0,62992.3515625,0.0,2552.267333984375,1.0,279.1433410644531,283.1221618652344,296.916748046875,300.9305419921875,293.1499938964844,293.1499938964844,278.8500061035156,32859.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079686403274536,1.0,0.0,0.0,3.7861311435699454,3.786155939102173,9.56499093263119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.8388671875,0.0,1665.5902099609375,1895.4371337890625,0.0,3477.742431640625,0.9335426092147828,1.0,0.0,3.0,1.0,0.0
17920860,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.6949405074119568,0.5617483854293823,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.873512864112854,0.416880339384079,0.3964750468730926,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8408582210540771,0.3699791729450226,0.2606203258037567,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.824741005897522,0.3475383520126343,0.33163782954216,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7206620573997498,0.2280630618333816,1.040377497673035,284.8923645019531,284.95001220703125,301.4852294921875,293.9201965332031,299.18963623046875,297.3056335449219,284.8943786621094,1.0,0.585975706577301,0.7345800399780273,0.7345800399780273,1.0,1.0,-3.1109743118286133,1.4002933502197266,1.7106810808181765,0.6946204900741577,0.8818079233169556,0.8818079233169556,0.0,156.6103515625,157.0,63702.1328125,0.0,2543.29443359375,1.0,278.8563842773437,282.9764099121094,296.9481506347656,301.0863647460937,293.1499938964844,293.1499938964844,279.1499938964844,38585.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173162579536438,1.0,0.0,0.0,3.693387508392334,3.693412303924561,9.102129752136534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.138671875,0.0,1601.5540771484375,1895.4371337890625,0.0,3564.37060546875,0.9168411493301392,1.0,0.0,3.0,1.0,0.0
17920920,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.6949405074119568,0.5617483854293823,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.873512864112854,0.416880339384079,0.3964750468730926,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8408582210540771,0.3699791729450226,0.2606203258037567,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.824741005897522,0.3475383520126343,0.33163782954216,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7206620573997498,0.2280630618333816,1.040377497673035,284.8923645019531,284.95001220703125,301.4852294921875,293.9201965332031,299.18963623046875,297.3056335449219,284.8943786621094,1.0,0.585975706577301,0.7345800399780273,0.7345800399780273,1.0,1.0,-3.1109743118286133,1.4002933502197266,1.7106810808181765,0.6946204900741577,0.8818079233169556,0.8818079233169556,0.0,156.6103515625,157.0,63702.1328125,0.0,2543.29443359375,1.0,278.8563842773437,282.9764099121094,296.9481506347656,301.0863647460937,293.1499938964844,293.1499938964844,279.1499938964844,38585.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173162579536438,1.0,0.0,0.0,3.693387508392334,3.693412303924561,9.102129752136534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.138671875,0.0,1601.5540771484375,1895.4371337890625,0.0,3564.37060546875,0.9168411493301392,1.0,0.0,3.0,1.0,0.0
17920980,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6986721158027649,0.5593624711036682,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8768225908279419,0.4201078414916992,0.3992294073104858,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8427298069000244,0.3713294565677643,0.2613447606563568,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8268460035324097,0.3491880297660827,0.3329492807388305,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7219683527946472,0.2286136746406555,1.0419570207595823,285.0104675292969,284.95001220703125,301.51763916015625,293.91015625,299.20709228515625,297.3134765625,285.0089416503906,1.0,0.5865220427513123,0.731121301651001,0.731121301651001,1.0,1.0,-3.1157443523406982,1.401311278343201,1.714433193206787,0.6943475604057312,0.9849727749824524,0.9849727749824524,0.0,155.99945068359375,160.0,63026.65625,0.0,2549.256591796875,1.0,279.1434936523437,283.105224609375,296.8935241699219,300.9154968261719,293.1499938964844,293.1499938964844,278.8500061035156,33382.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910395085811615,1.0,0.0,0.0,3.804290533065796,3.8043155670166016,9.656964721216357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.8388671875,0.0,1691.2825927734375,1895.4371337890625,0.0,3500.27001953125,0.9379802346229552,1.0,0.0,3.0,1.0,0.0
17921040,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6986721158027649,0.5593624711036682,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8768225908279419,0.4201078414916992,0.3992294073104858,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8427298069000244,0.3713294565677643,0.2613447606563568,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8268460035324097,0.3491880297660827,0.3329492807388305,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7219683527946472,0.2286136746406555,1.0419570207595823,285.0104675292969,284.95001220703125,301.51763916015625,293.91015625,299.20709228515625,297.3134765625,285.0089416503906,1.0,0.5865220427513123,0.731121301651001,0.731121301651001,1.0,1.0,-3.1157443523406982,1.401311278343201,1.714433193206787,0.6943475604057312,0.9849727749824524,0.9849727749824524,0.0,155.99945068359375,160.0,63026.65625,0.0,2549.256591796875,1.0,279.1434936523437,283.105224609375,296.8935241699219,300.9154968261719,293.1499938964844,293.1499938964844,278.8500061035156,33382.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910395085811615,1.0,0.0,0.0,3.804290533065796,3.8043155670166016,9.656964721216357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.8388671875,0.0,1691.2825927734375,1895.4371337890625,0.0,3500.27001953125,0.9379802346229552,1.0,0.0,3.0,1.0,0.0
17921100,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9990000128746032,0.6998211741447449,0.5593726634979248,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.877901017665863,0.4214449226856231,0.4006859064102173,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8431572914123535,0.3717123866081238,0.2617679834365845,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8274039626121521,0.3497827053070068,0.3336792886257171,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7222177982330322,0.228757619857788,1.0431277751922607,284.8728942871094,284.95001220703125,301.53289794921875,293.90447998046875,299.2124938964844,297.3122253417969,284.86920166015625,1.0,0.5872545838356018,0.7293919920921326,0.7293919920921326,1.0,1.0,-3.120302438735962,1.402815818786621,1.7174866199493408,0.6948516964912415,0.8914340734481812,0.8914340734481812,0.0,156.1897735595703,160.0,64010.19921875,0.0,2559.069580078125,1.0,278.8942565917969,282.94793701171875,296.9393005371094,301.1329650878906,293.1499938964844,293.1499938964844,278.8500061035156,37119.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916684865951538,1.0,0.0,0.0,3.780884265899658,3.780909776687622,9.538498488836922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.92578125,0.0,1692.3939208984375,1895.4371337890625,0.0,3558.533447265625,0.9333935379981996,1.0,0.0,3.0,1.0,0.0
17921160,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.7004666328430176,0.5606648325920105,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8780659437179565,0.4226313829421997,0.4018337726593017,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8427211046218872,0.3719226419925689,0.2619446814060211,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.827167272567749,0.3502326309680938,0.3341421782970428,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.721767783164978,0.2287880331277847,1.0434561967849731,284.89678955078125,284.95001220703125,301.5474853515625,293.8984069824219,299.2155456542969,297.3070983886719,284.8992614746094,1.0,0.5881543755531311,0.7278149127960205,0.7278149127960205,1.0,1.0,-3.1243996620178223,1.4041457176208496,1.7202539443969729,0.6952821612358093,0.8838769197463989,0.8838769197463989,0.0,156.7871856689453,163.0,63773.6640625,0.0,2570.185302734375,1.0,278.8567199707031,282.973388671875,296.9217224121094,301.0605163574219,293.1499938964844,293.1499938964844,279.1499938964844,38634.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186994433403016,1.0,0.0,0.0,3.700228452682495,3.7002532482147217,9.135878826782572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.75390625,0.0,1609.7540283203125,1895.4371337890625,0.0,3577.1513671875,0.9186619520187378,1.0,0.0,3.0,1.0,0.0
17921220,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.703025758266449,0.5632849335670471,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8788197636604309,0.4259295761585235,0.4047328233718872,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8422929644584656,0.3732989728450775,0.2627468109130859,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8270471692085266,0.3518976867198944,0.3355467915534973,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7211652398109436,0.2293645143508911,1.0455433130264282,285.0189514160156,284.95001220703125,301.574951171875,293.88507080078125,299.2281188964844,297.3097839355469,285.0175170898437,1.0,0.5905229449272156,0.7246606945991516,0.7246606945991516,1.0,1.0,-3.136191368103028,1.4085018634796145,1.7276893854141235,0.696972668170929,0.9942792654037476,0.9942792654037476,0.0,158.14198303222656,166.0,63233.1328125,0.0,2600.37548828125,1.0,279.14361572265625,283.103759765625,296.8692321777344,300.9014892578125,293.1499938964844,293.1499938964844,278.8500061035156,33232.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120007157325744,1.0,0.0,0.0,3.8182778358459473,3.818303108215332,9.728107670525787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.09765625,0.0,1706.90673828125,1895.4371337890625,0.0,3515.16162109375,0.941066563129425,1.0,0.0,3.0,1.0,0.0
17921280,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.703025758266449,0.5632849335670471,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8788197636604309,0.4259295761585235,0.4047328233718872,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8422929644584656,0.3732989728450775,0.2627468109130859,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8270471692085266,0.3518976867198944,0.3355467915534973,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7211652398109436,0.2293645143508911,1.0455433130264282,285.0189514160156,284.95001220703125,301.574951171875,293.88507080078125,299.2281188964844,297.3097839355469,285.0175170898437,1.0,0.5905229449272156,0.7246606945991516,0.7246606945991516,1.0,1.0,-3.136191368103028,1.4085018634796145,1.7276893854141235,0.696972668170929,0.9942792654037476,0.9942792654037476,0.0,158.14198303222656,166.0,63233.1328125,0.0,2600.37548828125,1.0,279.14361572265625,283.103759765625,296.8692321777344,300.9014892578125,293.1499938964844,293.1499938964844,278.8500061035156,33232.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120007157325744,1.0,0.0,0.0,3.8182778358459473,3.818303108215332,9.728107670525787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.09765625,0.0,1706.90673828125,1895.4371337890625,0.0,3515.16162109375,0.941066563129425,1.0,0.0,3.0,1.0,0.0
17921340,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7033540606498718,0.5678455233573914,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8783713579177856,0.4284479320049286,0.4073973000049591,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8407719731330872,0.373848021030426,0.2633635103702545,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8259013891220093,0.3528956770896911,0.3367572426795959,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7196879386901855,0.229504108428955,1.0471687316894531,284.8984069824219,284.95001220703125,301.60015869140625,293.870361328125,299.23095703125,297.2968139648437,284.9008483886719,1.0,0.5933957099914551,0.7215065360069275,0.7215065360069275,1.0,1.0,-3.149031639099121,1.4132918119430542,1.735739827156067,0.6989873051643372,0.8925985097885132,0.8925985097885132,0.0,160.20497131347656,169.0,64132.0234375,0.0,2636.633544921875,1.0,278.8561706542969,282.9637451171875,296.8970031738281,301.056884765625,293.1499938964844,293.1499938964844,279.1499938964844,38380.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209926128387452,1.0,0.0,0.0,3.729299068450928,3.729324340820313,9.279995083488756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.193359375,0.0,1641.39501953125,1895.4371337890625,0.0,3598.31591796875,0.9248104691505432,1.0,0.0,3.0,1.0,0.0
17921400,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7033540606498718,0.5678455233573914,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8783713579177856,0.4284479320049286,0.4073973000049591,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8407719731330872,0.373848021030426,0.2633635103702545,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8259013891220093,0.3528956770896911,0.3367572426795959,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7196879386901855,0.229504108428955,1.0471687316894531,284.8984069824219,284.95001220703125,301.60015869140625,293.870361328125,299.23095703125,297.2968139648437,284.9008483886719,1.0,0.5933957099914551,0.7215065360069275,0.7215065360069275,1.0,1.0,-3.149031639099121,1.4132918119430542,1.735739827156067,0.6989873051643372,0.8925985097885132,0.8925985097885132,0.0,160.20497131347656,169.0,64132.0234375,0.0,2636.633544921875,1.0,278.8561706542969,282.9637451171875,296.8970031738281,301.056884765625,293.1499938964844,293.1499938964844,279.1499938964844,38380.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209926128387452,1.0,0.0,0.0,3.729299068450928,3.729324340820313,9.279995083488756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.193359375,0.0,1641.39501953125,1895.4371337890625,0.0,3598.31591796875,0.9248104691505432,1.0,0.0,3.0,1.0,0.0
17921460,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.704524576663971,0.5727449655532837,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8779292106628418,0.4317307770252228,0.4103034436702728,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8392783999443054,0.375165194272995,0.2641408741474151,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8247398138046265,0.3544995188713074,0.3381283283233642,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7181535363197327,0.2300207316875457,1.049128174781799,285.0247497558594,284.95001220703125,301.6233215332031,293.8544006347656,299.2383728027344,297.29400634765625,285.0235290527344,1.0,0.5965731143951416,0.7181083559989929,0.7181083559989929,1.0,1.0,-3.1633505821228027,1.418649673461914,1.7447007894515991,0.7011553645133972,1.0,1.0,0.0,162.4542999267578,157.0,63604.76171875,0.0,2677.115234375,1.0,279.143798828125,283.0986633300781,296.84112548828125,300.89703369140625,293.1499938964844,293.1499938964844,278.8500061035156,33296.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148273468017578,1.0,0.0,0.0,3.8454086780548096,3.845434188842773,9.866844266070984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.53515625,0.0,1740.3218994140625,1895.4371337890625,0.0,3541.347900390625,0.9471737742424012,1.0,0.0,3.0,1.0,0.0
17921520,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.704524576663971,0.5727449655532837,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8779292106628418,0.4317307770252228,0.4103034436702728,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8392783999443054,0.375165194272995,0.2641408741474151,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8247398138046265,0.3544995188713074,0.3381283283233642,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7181535363197327,0.2300207316875457,1.049128174781799,285.0247497558594,284.95001220703125,301.6233215332031,293.8544006347656,299.2383728027344,297.29400634765625,285.0235290527344,1.0,0.5965731143951416,0.7181083559989929,0.7181083559989929,1.0,1.0,-3.1633505821228027,1.418649673461914,1.7447007894515991,0.7011553645133972,1.0,1.0,0.0,162.4542999267578,157.0,63604.76171875,0.0,2677.115234375,1.0,279.143798828125,283.0986633300781,296.84112548828125,300.89703369140625,293.1499938964844,293.1499938964844,278.8500061035156,33296.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148273468017578,1.0,0.0,0.0,3.8454086780548096,3.845434188842773,9.866844266070984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.53515625,0.0,1740.3218994140625,1895.4371337890625,0.0,3541.347900390625,0.9471737742424012,1.0,0.0,3.0,1.0,0.0
17921580,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7049508690834045,0.5668538808822632,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8828235864639282,0.4341556429862976,0.4127701818943023,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8424813747406006,0.3756139576435089,0.264598399400711,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281458020210266,0.3553934395313263,0.3391191363334656,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7206318378448486,0.2300541996955871,1.04969322681427,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2396545410156,297.282958984375,284.89117431640625,1.0,0.5947486758232117,0.7147101163864136,0.7147101163864136,1.0,1.0,-3.161683797836304,1.4163163900375366,1.745367407798767,0.6996132135391235,0.8944708108901978,0.8944708108901978,0.0,160.4163818359375,160.0,64329.59765625,0.0,2662.790283203125,1.0,278.8568115234375,282.9472961425781,296.8638000488281,301.0429077148437,293.1499938964844,293.1499938964844,279.1499938964844,38525.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238939881324768,1.0,0.0,0.0,3.7569339275360094,3.756959438323975,9.418037620889664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.2568359375,0.0,1674.872802734375,1895.4371337890625,0.0,3625.050048828125,0.9309436678886414,1.0,0.0,3.0,1.0,0.0
17921640,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7049508690834045,0.5668538808822632,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8828235864639282,0.4341556429862976,0.4127701818943023,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8424813747406006,0.3756139576435089,0.264598399400711,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281458020210266,0.3553934395313263,0.3391191363334656,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7206318378448486,0.2300541996955871,1.04969322681427,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2396545410156,297.282958984375,284.89117431640625,1.0,0.5947486758232117,0.7147101163864136,0.7147101163864136,1.0,1.0,-3.161683797836304,1.4163163900375366,1.745367407798767,0.6996132135391235,0.8944708108901978,0.8944708108901978,0.0,160.4163818359375,160.0,64329.59765625,0.0,2662.790283203125,1.0,278.8568115234375,282.9472961425781,296.8638000488281,301.0429077148437,293.1499938964844,293.1499938964844,279.1499938964844,38525.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238939881324768,1.0,0.0,0.0,3.7569339275360094,3.756959438323975,9.418037620889664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.2568359375,0.0,1674.872802734375,1895.4371337890625,0.0,3625.050048828125,0.9309436678886414,1.0,0.0,3.0,1.0,0.0
17921700,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.7065199017524719,0.5651699900627136,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8845853805541992,0.4356705546379089,0.4139539003372192,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8434663414955139,0.3761457204818725,0.2647866606712341,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8292498588562012,0.356082946062088,0.3395653069019317,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7213172912597656,0.2302180826663971,1.0497472286224363,285.0186462402344,284.95001220703125,301.6546936035156,293.8284912109375,299.2444152832031,297.28515625,285.02166748046875,1.0,0.5946897268295288,0.7130110263824463,0.7130110263824463,1.0,1.0,-3.161894083023072,1.4156872034072876,1.7462068796157837,0.6987819075584412,0.9814788103103638,0.9814788103103638,0.0,159.85128784179688,160.0,63396.28515625,0.0,2660.176513671875,1.0,279.1045837402344,283.0920715332031,296.8027038574219,300.81158447265625,293.1499938964844,293.1499938964844,279.1499938964844,34488.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184736609458924,1.0,0.0,0.0,3.793045997619629,3.7930712699890137,9.599962140782736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.2890625,0.0,1686.462646484375,1895.4371337890625,0.0,3575.065673828125,0.937975823879242,1.0,0.0,3.0,1.0,0.0
17921760,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9990000128746032,0.7083978652954102,0.5640217661857605,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8863229751586914,0.4373643696308136,0.4154903888702392,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8444759845733643,0.3768694102764129,0.2652456760406494,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8303401470184326,0.3569326996803283,0.3403114676475525,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7220057249069214,0.2305092513561248,1.0508100986480713,285.0122985839844,284.95001220703125,301.664306640625,293.81939697265625,299.25067138671875,297.2903137207031,285.0108642578125,1.0,0.5950092673301697,0.7113763689994812,0.7113763689994812,1.0,1.0,-3.165083885192871,1.4164605140686035,1.748623251914978,0.698829174041748,1.0,1.0,0.0,159.59805297851562,163.0,63515.09765625,0.0,2665.150390625,1.0,279.1437683105469,283.0829467773437,296.8020935058594,300.8570556640625,293.1499938964844,293.1499938964844,278.8500061035156,33596.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169248342514038,1.0,0.0,0.0,3.85560154914856,3.855627298355103,9.919222065946087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.4091796875,0.0,1755.1678466796875,1895.4371337890625,0.0,3560.751953125,0.9498041272163392,1.0,0.0,3.0,1.0,0.0
