time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921820,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.7098265290260315,0.565058171749115,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8876275420188904,0.4398252665996551,0.4180461466312408,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8445159792900085,0.3773521780967712,0.265772670507431,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8306826949119568,0.3578501343727112,0.341389536857605,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7218124866485596,0.2305775582790374,1.0518407821655271,284.8932189941406,284.95001220703125,301.6824951171875,293.8006896972656,299.2535095214844,297.2841186523437,284.89532470703125,1.0,0.5964149236679077,0.7081071138381958,0.7081071138381958,1.0,1.0,-3.172572374343872,1.41848623752594,1.754086136817932,0.6992384791374207,0.8942931294441223,0.8942931294441223,0.0,160.25857543945312,166.0,64262.58984375,0.0,2683.64501953125,1.0,278.8568420410156,282.9457092285156,296.822998046875,300.9933166503906,293.1499938964844,293.1499938964844,279.1499938964844,38641.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250699281692504,1.0,0.0,0.0,3.7541158199310303,3.754141330718994,9.403913736605318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.3115234375,0.0,1672.4471435546875,1895.4371337890625,0.0,3635.871337890625,0.930621862411499,1.0,0.0,3.0,1.0,0.0
17921880,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.7098265290260315,0.565058171749115,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8876275420188904,0.4398252665996551,0.4180461466312408,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8445159792900085,0.3773521780967712,0.265772670507431,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8306826949119568,0.3578501343727112,0.341389536857605,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7218124866485596,0.2305775582790374,1.0518407821655271,284.8932189941406,284.95001220703125,301.6824951171875,293.8006896972656,299.2535095214844,297.2841186523437,284.89532470703125,1.0,0.5964149236679077,0.7081071138381958,0.7081071138381958,1.0,1.0,-3.172572374343872,1.41848623752594,1.754086136817932,0.6992384791374207,0.8942931294441223,0.8942931294441223,0.0,160.25857543945312,166.0,64262.58984375,0.0,2683.64501953125,1.0,278.8568420410156,282.9457092285156,296.822998046875,300.9933166503906,293.1499938964844,293.1499938964844,279.1499938964844,38641.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250699281692504,1.0,0.0,0.0,3.7541158199310303,3.754141330718994,9.403913736605318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.3115234375,0.0,1672.4471435546875,1895.4371337890625,0.0,3635.871337890625,0.930621862411499,1.0,0.0,3.0,1.0,0.0
17921940,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.7110820412635803,0.5666375756263733,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8879184722900391,0.4417366981506347,0.4196159839630127,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8440985679626465,0.3780679702758789,0.2661013901233673,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8304570913314819,0.358737975358963,0.3420446813106537,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7213045954704285,0.2308242619037628,1.0524141788482666,285.0298767089844,284.95001220703125,301.6927795410156,293.7891845703125,299.2575378417969,297.2850036621094,285.0301513671875,1.0,0.5976204872131348,0.7061455249786377,0.7061455249786377,1.0,1.0,-3.1782262325286865,1.4202404022216797,1.7579857110977173,0.6996760368347168,0.993272304534912,0.993272304534912,0.0,161.02073669433594,166.0,63461.4375,0.0,2699.092529296875,1.0,279.1191711425781,283.09381103515625,296.7605895996094,300.77801513671875,293.1499938964844,293.1499938964844,279.1499938964844,33805.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189433455467224,1.0,0.0,0.0,3.813825130462648,3.8138504028320312,9.705431693873834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.79296875,0.0,1706.0264892578125,1895.4371337890625,0.0,3579.404052734375,0.941598892211914,1.0,0.0,3.0,1.0,0.0
17922000,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.7119700312614441,0.5675093531608582,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8883870840072632,0.4431040585041046,0.4209092855453491,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8440951108932495,0.3786450922489166,0.2665073573589325,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8305442929267883,0.359414130449295,0.3426866829395294,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7211827039718628,0.2310583889484405,1.053465723991394,285.02069091796875,284.95001220703125,301.6993713378906,293.7814025878906,299.2607116699219,297.28668212890625,285.01953125,1.0,0.5985961556434631,0.7048377990722656,0.7048377990722656,1.0,1.0,-3.183351993560791,1.4220373630523682,1.7613146305084229,0.7003075480461121,1.0,1.0,0.0,161.5262908935547,169.0,63597.95703125,0.0,2712.129638671875,1.0,279.1439208984375,283.08367919921875,296.7647399902344,300.8217468261719,293.1499938964844,293.1499938964844,278.8500061035156,33544.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182518124580384,1.0,0.0,0.0,3.859648942947388,3.85967469215393,9.940057452695328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.3720703125,0.0,1759.7347412109375,1895.4371337890625,0.0,3573.016357421875,0.9505676031112672,1.0,0.0,3.0,1.0,0.0
17922060,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7117209434509277,0.5719472765922546,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8879110813140869,0.4455759227275848,0.4235377013683319,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8425705432891846,0.3791057765483856,0.267065167427063,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293709754943848,0.3603038489818573,0.343798816204071,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196820974349976,0.2311196625232696,1.0547057390213013,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.2591552734375,297.274658203125,284.8993530273437,1.0,0.6013132929801941,0.7014742493629456,0.7014742493629456,1.0,1.0,-3.195349931716919,1.4260437488555908,1.7693060636520386,0.7016841769218445,0.9024356603622437,0.9024356603622437,0.0,163.52957153320312,172.0,64529.9296875,0.0,2747.25927734375,1.0,278.85675048828125,282.94049072265625,296.7872314453125,300.9716491699219,293.1499938964844,293.1499938964844,278.54998779296875,38293.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270584583282472,1.0,0.0,0.0,3.774504184722901,3.774529695510864,9.506334208708722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.826171875,0.0,1693.89453125,1895.4371337890625,0.0,3654.14990234375,0.9348335862159728,1.0,0.0,3.0,1.0,0.0
17922120,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7117209434509277,0.5719472765922546,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8879110813140869,0.4455759227275848,0.4235377013683319,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8425705432891846,0.3791057765483856,0.267065167427063,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293709754943848,0.3603038489818573,0.343798816204071,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196820974349976,0.2311196625232696,1.0547057390213013,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.2591552734375,297.274658203125,284.8993530273437,1.0,0.6013132929801941,0.7014742493629456,0.7014742493629456,1.0,1.0,-3.195349931716919,1.4260437488555908,1.7693060636520386,0.7016841769218445,0.9024356603622437,0.9024356603622437,0.0,163.52957153320312,172.0,64529.9296875,0.0,2747.25927734375,1.0,278.85675048828125,282.94049072265625,296.7872314453125,300.9716491699219,293.1499938964844,293.1499938964844,278.54998779296875,38293.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270584583282472,1.0,0.0,0.0,3.774504184722901,3.774529695510864,9.506334208708722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.826171875,0.0,1693.89453125,1895.4371337890625,0.0,3654.14990234375,0.9348335862159728,1.0,0.0,3.0,1.0,0.0
17922180,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9990000128746032,0.709987223148346,0.5779886841773987,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8863286972045898,0.4479608237743377,0.4257872402667999,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8400196433067322,0.3794372677803039,0.2673077583312988,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8272258639335632,0.361060082912445,0.3445453345775604,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7172899842262268,0.2310731261968612,1.0547586679458618,284.8939208984375,284.95001220703125,301.7300109863281,293.7416076660156,299.2559814453125,297.2605285644531,284.8951110839844,1.0,0.6042189002037048,0.6981106996536255,0.6981106996536255,1.0,1.0,-3.2065701484680176,1.4296222925186155,1.7769479751586914,0.7028101682662964,0.8403869271278381,0.8403869271278381,0.0,166.06289672851562,160.0,64749.51953125,0.0,2783.9453125,1.0,278.5582580566406,282.9111022949219,296.7548522949219,300.9651184082031,293.1499938964844,293.1499938964844,278.8500061035156,40340.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321610927581788,1.0,0.0,0.0,3.5541553497314453,3.5541794300079346,8.428807518612302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.1279296875,0.0,1460.7486572265625,1895.4371337890625,0.0,3700.933837890625,0.8879874348640442,1.0,0.0,3.0,1.0,0.0
17922240,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9990000128746032,0.709987223148346,0.5779886841773987,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8863286972045898,0.4479608237743377,0.4257872402667999,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8400196433067322,0.3794372677803039,0.2673077583312988,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8272258639335632,0.361060082912445,0.3445453345775604,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7172899842262268,0.2310731261968612,1.0547586679458618,284.8939208984375,284.95001220703125,301.7300109863281,293.7416076660156,299.2559814453125,297.2605285644531,284.8951110839844,1.0,0.6042189002037048,0.6981106996536255,0.6981106996536255,1.0,1.0,-3.2065701484680176,1.4296222925186155,1.7769479751586914,0.7028101682662964,0.8403869271278381,0.8403869271278381,0.0,166.06289672851562,160.0,64749.51953125,0.0,2783.9453125,1.0,278.5582580566406,282.9111022949219,296.7548522949219,300.9651184082031,293.1499938964844,293.1499938964844,278.8500061035156,40340.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321610927581788,1.0,0.0,0.0,3.5541553497314453,3.5541794300079346,8.428807518612302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.1279296875,0.0,1460.7486572265625,1895.4371337890625,0.0,3700.933837890625,0.8879874348640442,1.0,0.0,3.0,1.0,0.0
17922300,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.7100628614425659,0.5760855674743652,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8882771730422974,0.4495990574359894,0.4271158277988434,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8411614298820496,0.3800525367259979,0.2675774693489074,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8284584283828735,0.3617967665195465,0.3450611531734466,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.718120813369751,0.2312824428081512,1.0550965070724487,285.0138854980469,284.95001220703125,301.73712158203125,293.73150634765625,299.25799560546875,297.2605895996094,285.0146179199219,1.0,0.6036531329154968,0.6964289546012878,0.6964289546012878,1.0,1.0,-3.2072460651397705,1.4290317296981812,1.7782142162322998,0.7023133039474487,0.9220426678657532,0.9220426678657532,0.0,165.45298767089844,160.0,63975.43359375,0.0,2781.980712890625,1.0,278.79931640625,283.04351806640625,296.6958923339844,300.74005126953125,293.1499938964844,293.1499938964844,278.8500061035156,34708.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258753657341005,1.0,0.0,0.0,3.599034786224365,3.599058151245117,8.643017963549937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.947265625,0.0,1467.674072265625,1895.4371337890625,0.0,3643.278076171875,0.8948907852172852,1.0,0.0,3.0,1.0,0.0
17922360,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.7111302614212036,0.5708900094032288,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8921422362327576,0.4512985348701477,0.4286563992500305,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8440111875534058,0.3807407319545746,0.268011063337326,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8313089609146118,0.3625970482826233,0.3457499146461487,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7203695178031921,0.2315512746572494,1.0559455156326294,284.9945373535156,284.95001220703125,301.7441101074219,293.721435546875,299.2615966796875,297.2639465332031,284.99298095703125,1.0,0.6022447347640991,0.6947120428085327,0.6947120428085327,1.0,1.0,-3.2052273750305176,1.4271605014801023,1.778066873550415,0.7010308504104614,0.9275584816932678,0.9275584816932678,0.0,163.60813903808594,163.0,64011.15234375,0.0,2767.768310546875,1.0,278.84234619140625,283.0271301269531,296.69781494140625,300.7857666015625,293.1499938964844,293.1499938964844,278.54998779296875,33969.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239075779914856,1.0,0.0,0.0,3.657310485839844,3.657334089279175,8.925179031393782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.1435546875,0.0,1526.093017578125,1895.4371337890625,0.0,3625.17529296875,0.9052579998970032,1.0,0.0,3.0,1.0,0.0
17922420,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.7126919627189636,0.5682979226112366,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8953726291656494,0.4538749456405639,0.431224912405014,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8457244038581848,0.3812730312347412,0.2684991657733917,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8332278728485107,0.3635167777538299,0.3467389047145843,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7215733528137207,0.2316571474075317,1.0567526817321775,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.2642517089844,297.262451171875,284.9139709472656,1.0,0.6024355888366699,0.6912782788276672,0.6912782788276672,1.0,1.0,-3.207933187484741,1.42658793926239,1.7813453674316406,0.6998786926269531,0.8487511277198792,0.8487511277198792,0.0,162.8469696044922,166.0,64402.9375,0.0,2769.1416015625,1.0,278.557861328125,282.9274597167969,296.7166748046875,300.898193359375,293.1499938964844,293.1499938964844,278.8500061035156,38762.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305747747421264,1.0,0.0,0.0,3.522429943084717,3.5224533081054688,8.279003509414906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.4658203125,0.0,1415.7628173828125,1895.4371337890625,0.0,3686.408447265625,0.8795368075370789,1.0,0.0,3.0,1.0,0.0
17922480,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.7126919627189636,0.5682979226112366,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8953726291656494,0.4538749456405639,0.431224912405014,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8457244038581848,0.3812730312347412,0.2684991657733917,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8332278728485107,0.3635167777538299,0.3467389047145843,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7215733528137207,0.2316571474075317,1.0567526817321775,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.2642517089844,297.262451171875,284.9139709472656,1.0,0.6024355888366699,0.6912782788276672,0.6912782788276672,1.0,1.0,-3.207933187484741,1.42658793926239,1.7813453674316406,0.6998786926269531,0.8487511277198792,0.8487511277198792,0.0,162.8469696044922,166.0,64402.9375,0.0,2769.1416015625,1.0,278.557861328125,282.9274597167969,296.7166748046875,300.898193359375,293.1499938964844,293.1499938964844,278.8500061035156,38762.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305747747421264,1.0,0.0,0.0,3.522429943084717,3.5224533081054688,8.279003509414906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.4658203125,0.0,1415.7628173828125,1895.4371337890625,0.0,3686.408447265625,0.8795368075370789,1.0,0.0,3.0,1.0,0.0
17922540,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9990000128746032,0.7150272727012634,0.5685169100761414,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8973209261894226,0.4571475684642792,0.4341286718845367,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8463351726531982,0.3824769556522369,0.2692109048366546,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8340539336204529,0.3649800419807434,0.3479768335819244,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7218266725540161,0.2321147173643112,1.0583456754684448,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.2708435058594,297.2680969238281,285.00152587890625,1.0,0.6037900447845459,0.687844455242157,0.687844455242157,1.0,1.0,-3.2159411907196045,1.428429365158081,1.787511706352234,0.7000679969787598,0.935405135154724,0.935405135154724,0.0,163.26473999023438,169.0,63873.08203125,0.0,2787.820556640625,1.0,278.84149169921875,283.03033447265625,296.6634521484375,300.7375183105469,293.1499938964844,293.1499938964844,278.54998779296875,33376.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923555850982666,1.0,0.0,0.0,3.645559072494507,3.645582437515259,8.867915539667592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.609375,0.0,1508.630615234375,1895.4371337890625,0.0,3621.93701171875,0.9024106860160828,1.0,0.0,3.0,1.0,0.0
17922600,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9990000128746032,0.7150272727012634,0.5685169100761414,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8973209261894226,0.4571475684642792,0.4341286718845367,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8463351726531982,0.3824769556522369,0.2692109048366546,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8340539336204529,0.3649800419807434,0.3479768335819244,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7218266725540161,0.2321147173643112,1.0583456754684448,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.2708435058594,297.2680969238281,285.00152587890625,1.0,0.6037900447845459,0.687844455242157,0.687844455242157,1.0,1.0,-3.2159411907196045,1.428429365158081,1.787511706352234,0.7000679969787598,0.935405135154724,0.935405135154724,0.0,163.26473999023438,169.0,63873.08203125,0.0,2787.820556640625,1.0,278.84149169921875,283.03033447265625,296.6634521484375,300.7375183105469,293.1499938964844,293.1499938964844,278.54998779296875,33376.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923555850982666,1.0,0.0,0.0,3.645559072494507,3.645582437515259,8.867915539667592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.609375,0.0,1508.630615234375,1895.4371337890625,0.0,3621.93701171875,0.9024106860160828,1.0,0.0,3.0,1.0,0.0
17922660,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7149904370307922,0.571626603603363,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8974626064300537,0.4596445858478546,0.4367038011550903,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8453290462493896,0.3828892707824707,0.2696760296821594,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8333640694618225,0.3657962083816528,0.3489527702331543,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7207927703857422,0.2321582734584808,1.0592832565307615,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.2703857421875,297.2611389160156,284.91473388671875,1.0,0.6059184074401855,0.6845905780792236,0.6845905780792236,1.0,1.0,-3.2256381511688232,1.4310755729675293,1.7945626974105835,0.7008348107337952,0.8545909523963928,0.8545909523963928,0.0,164.74070739746094,172.0,64518.71484375,0.0,2815.880126953125,1.0,278.55780029296875,282.9205627441406,296.6832580566406,300.868896484375,293.1499938964844,293.1499938964844,278.8500061035156,38342.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314534068107604,1.0,0.0,0.0,3.53421401977539,3.5342373847961426,8.334488938999129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.9384765625,0.0,1425.093994140625,1895.4371337890625,0.0,3694.456298828125,0.8817574381828308,1.0,0.0,3.0,1.0,0.0
17922720,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7149904370307922,0.571626603603363,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8974626064300537,0.4596445858478546,0.4367038011550903,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8453290462493896,0.3828892707824707,0.2696760296821594,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8333640694618225,0.3657962083816528,0.3489527702331543,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7207927703857422,0.2321582734584808,1.0592832565307615,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.2703857421875,297.2611389160156,284.91473388671875,1.0,0.6059184074401855,0.6845905780792236,0.6845905780792236,1.0,1.0,-3.2256381511688232,1.4310755729675293,1.7945626974105835,0.7008348107337952,0.8545909523963928,0.8545909523963928,0.0,164.74070739746094,172.0,64518.71484375,0.0,2815.880126953125,1.0,278.55780029296875,282.9205627441406,296.6832580566406,300.868896484375,293.1499938964844,293.1499938964844,278.8500061035156,38342.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314534068107604,1.0,0.0,0.0,3.53421401977539,3.5342373847961426,8.334488938999129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.9384765625,0.0,1425.093994140625,1895.4371337890625,0.0,3694.456298828125,0.8817574381828308,1.0,0.0,3.0,1.0,0.0
17922780,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.7153026461601257,0.5754420161247253,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8974470496177673,0.4628713130950928,0.4395965337753296,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8442115187644958,0.3840042948722839,0.2703498601913452,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8325244188308716,0.3671743869781494,0.3501469790935516,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7196115255355835,0.2325600683689117,1.0608210563659668,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.2740478515625,297.2615051269531,285.0048828125,1.0,0.6085653305053711,0.6813367009162903,0.6813367009162903,1.0,1.0,-3.237795114517212,1.4348223209381104,1.802972674369812,0.7021033763885498,0.9444901943206788,0.9444901943206788,0.0,166.5660858154297,175.0,64112.34765625,0.0,2851.13916015625,1.0,278.84161376953125,283.025146484375,296.6291809082031,300.7159729003906,293.1499938964844,293.1499938964844,278.54998779296875,33151.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925335168838501,1.0,0.0,0.0,3.66398549079895,3.664009094238281,8.957788395491662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.849609375,0.0,1527.385986328125,1895.4371337890625,0.0,3638.310546875,0.9063994884490968,1.0,0.0,3.0,1.0,0.0
17922840,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.7153026461601257,0.5754420161247253,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8974470496177673,0.4628713130950928,0.4395965337753296,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8442115187644958,0.3840042948722839,0.2703498601913452,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8325244188308716,0.3671743869781494,0.3501469790935516,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7196115255355835,0.2325600683689117,1.0608210563659668,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.2740478515625,297.2615051269531,285.0048828125,1.0,0.6085653305053711,0.6813367009162903,0.6813367009162903,1.0,1.0,-3.237795114517212,1.4348223209381104,1.802972674369812,0.7021033763885498,0.9444901943206788,0.9444901943206788,0.0,166.5660858154297,175.0,64112.34765625,0.0,2851.13916015625,1.0,278.84161376953125,283.025146484375,296.6291809082031,300.7159729003906,293.1499938964844,293.1499938964844,278.54998779296875,33151.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925335168838501,1.0,0.0,0.0,3.66398549079895,3.664009094238281,8.957788395491662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.849609375,0.0,1527.385986328125,1895.4371337890625,0.0,3638.310546875,0.9063994884490968,1.0,0.0,3.0,1.0,0.0
17922900,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.7145420908927917,0.577777624130249,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8972023725509644,0.4641469419002533,0.4410306513309479,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8434547781944275,0.3842306137084961,0.2706817388534546,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8319143652915955,0.3675938844680786,0.3507410883903503,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7188663482666016,0.232596144080162,1.061650633811951,284.8790283203125,284.95001220703125,301.8033752441406,293.6332092285156,299.27349853515625,297.2575378417969,284.87725830078125,1.0,0.6100465655326843,0.679709792137146,0.679709792137146,1.0,1.0,-3.244441270828247,1.436928629875183,1.8075125217437744,0.7028939723968506,0.857815146446228,0.857815146446228,0.0,167.65628051757812,175.0,65043.23046875,0.0,2871.0234375,1.0,278.5973205566406,282.88043212890625,296.66998291015625,300.92919921875,293.1499938964844,293.1499938964844,278.54998779296875,37454.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317448735237122,1.0,0.0,0.0,3.633358955383301,3.63338303565979,8.808661391412898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.0400390625,0.0,1525.5684814453125,1895.4371337890625,0.0,3697.124755859375,0.9004065990447998,1.0,0.0,3.0,1.0,0.0
17922960,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.7132998704910278,0.5809209942817688,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8963211178779602,0.4653175175189972,0.4421637952327728,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8421099185943604,0.3843373954296112,0.2707872092723846,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8307631015777588,0.3679080903530121,0.3510825932025909,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7176297903060913,0.232544332742691,1.0616776943206787,284.9120178222656,284.95001220703125,301.8099975585937,293.6240539550781,299.27215576171875,297.252197265625,284.9135437011719,1.0,0.611535370349884,0.6779618263244629,0.6779618263244629,1.0,1.0,-3.2501542568206787,1.438515543937683,1.8116388320922847,0.7033490538597107,0.8610042929649353,0.8610042929649353,0.0,168.98733520507812,163.0,64877.875,0.0,2890.363525390625,1.0,278.5577697753906,282.9100646972656,296.649169921875,300.856201171875,293.1499938964844,293.1499938964844,278.8500061035156,38217.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339220523834229,1.0,0.0,0.0,3.562035322189331,3.562058925628662,8.466223562209052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.2333984375,0.0,1453.6812744140625,1895.4371337890625,0.0,3717.03759765625,0.887778639793396,1.0,0.0,3.0,1.0,0.0
17923020,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7133661508560181,0.5743955373764038,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.90168035030365,0.4684588313102722,0.4448471963405609,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8456332683563232,0.3853428959846496,0.2712883651256561,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8343954682350159,0.3691685795783996,0.3520366847515106,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7203021049499512,0.2328359335660934,1.0621140003204346,284.9976806640625,284.95001220703125,301.82354736328125,293.6063537597656,299.27569580078125,297.25360107421875,284.99609375,1.0,0.6095281839370728,0.6744659543037415,0.6744659543037415,1.0,1.0,-3.2478318214416504,1.4351729154586792,1.8126589059829712,0.701001763343811,0.9442874193191528,0.9442874193191528,0.0,166.67816162109375,166.0,64237.390625,0.0,2872.6904296875,1.0,278.841796875,283.0115661621094,296.5932922363281,300.69403076171875,293.1499938964844,293.1499938964844,278.54998779296875,33416.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279410243034364,1.0,0.0,0.0,3.68376088142395,3.683784723281861,9.0547433728716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.232421875,0.0,1551.542236328125,1895.4371337890625,0.0,3662.25439453125,0.9109567403793336,1.0,0.0,3.0,1.0,0.0
17923080,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7133661508560181,0.5743955373764038,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.90168035030365,0.4684588313102722,0.4448471963405609,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8456332683563232,0.3853428959846496,0.2712883651256561,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8343954682350159,0.3691685795783996,0.3520366847515106,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7203021049499512,0.2328359335660934,1.0621140003204346,284.9976806640625,284.95001220703125,301.82354736328125,293.6063537597656,299.27569580078125,297.25360107421875,284.99609375,1.0,0.6095281839370728,0.6744659543037415,0.6744659543037415,1.0,1.0,-3.2478318214416504,1.4351729154586792,1.8126589059829712,0.701001763343811,0.9442874193191528,0.9442874193191528,0.0,166.67816162109375,166.0,64237.390625,0.0,2872.6904296875,1.0,278.841796875,283.0115661621094,296.5932922363281,300.69403076171875,293.1499938964844,293.1499938964844,278.54998779296875,33416.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279410243034364,1.0,0.0,0.0,3.68376088142395,3.683784723281861,9.0547433728716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.232421875,0.0,1551.542236328125,1895.4371337890625,0.0,3662.25439453125,0.9109567403793336,1.0,0.0,3.0,1.0,0.0
17923140,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.7136256098747253,0.5722392201423645,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9040567278862,0.4700758457183838,0.4465700089931488,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8469243049621582,0.3855216801166534,0.2715641558170318,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8358079791069031,0.3696151971817016,0.3526193499565124,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7212083339691162,0.2327945977449417,1.0623657703399658,284.8766174316406,284.95001220703125,301.83306884765625,293.5948486328125,299.2761535644531,297.2507629394531,284.88116455078125,1.0,0.6094834804534912,0.6720887422561646,0.6720887422561646,1.0,1.0,-3.2486345767974854,1.4340280294418335,1.8146064281463623,0.6996644735336304,0.848511815071106,0.848511815071106,0.0,165.97789001464844,166.0,64771.19921875,0.0,2870.505615234375,1.0,278.5741577148437,282.87994384765625,296.6280822753906,300.8623352050781,293.1499938964844,293.1499938964844,278.54998779296875,39558.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350767731666564,1.0,0.0,0.0,3.590146780014038,3.590170860290528,8.600380851930822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.029296875,0.0,1493.781494140625,1895.4371337890625,0.0,3727.585693359375,0.8936488628387451,1.0,0.0,3.0,1.0,0.0
17923200,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.7136873602867126,0.5722548961639404,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9045265316963196,0.470853716135025,0.4472450017929077,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8469432592391968,0.3856116831302643,0.2715906202793121,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.835919976234436,0.3698268532752991,0.3527801930904388,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7211560010910034,0.2327679991722107,1.0621492862701416,284.9049072265625,284.95001220703125,301.837646484375,293.5895690917969,299.2763977050781,297.2493591308594,284.90625,1.0,0.6096341013908386,0.6709700226783752,0.6709700226783752,1.0,1.0,-3.2494282722473145,1.4336663484573364,1.815762042999268,0.6991595029830933,0.8551901578903198,0.8551901578903198,0.0,166.01870727539062,169.0,64682.4921875,0.0,2872.397705078125,1.0,278.5575866699219,282.9015808105469,296.6094665527344,300.8081970214844,293.1499938964844,293.1499938964844,278.8500061035156,38735.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93546062707901,1.0,0.0,0.0,3.558004379272461,3.558027982711792,8.447073014394846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.44921875,0.0,1453.161376953125,1895.4371337890625,0.0,3731.089599609375,0.8873049020767212,1.0,0.0,3.0,1.0,0.0
17923260,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.7149000763893127,0.5726829171180725,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.906303882598877,0.474068284034729,0.4500628411769867,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8473231196403503,0.3866623044013977,0.2721748650074005,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8365052938461304,0.371120423078537,0.3538347482681274,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7212026119232178,0.2331138253211975,1.063162922859192,285.0005187988281,284.95001220703125,301.8525085449219,293.57391357421875,299.2821960449219,297.2530517578125,284.9996337890625,1.0,0.610884964466095,0.667718768119812,0.667718768119812,1.0,1.0,-3.256513357162476,1.4347994327545166,1.8217140436172483,0.6987765431404114,0.9429078698158264,0.9429078698158264,0.0,166.4693145751953,172.0,64110.8125,0.0,2889.767578125,1.0,278.8417358398437,283.0111083984375,296.5562438964844,300.6436767578125,293.1499938964844,293.1499938964844,278.54998779296875,33455.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928414523601532,1.0,0.0,0.0,3.6761491298675537,3.676172971725464,9.017362572194544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.6669921875,0.0,1543.281494140625,1895.4371337890625,0.0,3666.60009765625,0.9093542098999025,1.0,0.0,3.0,1.0,0.0
17923320,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.7149000763893127,0.5726829171180725,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.906303882598877,0.474068284034729,0.4500628411769867,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8473231196403503,0.3866623044013977,0.2721748650074005,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8365052938461304,0.371120423078537,0.3538347482681274,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7212026119232178,0.2331138253211975,1.063162922859192,285.0005187988281,284.95001220703125,301.8525085449219,293.57391357421875,299.2821960449219,297.2530517578125,284.9996337890625,1.0,0.610884964466095,0.667718768119812,0.667718768119812,1.0,1.0,-3.256513357162476,1.4347994327545166,1.8217140436172483,0.6987765431404114,0.9429078698158264,0.9429078698158264,0.0,166.4693145751953,172.0,64110.8125,0.0,2889.767578125,1.0,278.8417358398437,283.0111083984375,296.5562438964844,300.6436767578125,293.1499938964844,293.1499938964844,278.54998779296875,33455.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928414523601532,1.0,0.0,0.0,3.6761491298675537,3.676172971725464,9.017362572194544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.6669921875,0.0,1543.281494140625,1895.4371337890625,0.0,3666.60009765625,0.9093542098999025,1.0,0.0,3.0,1.0,0.0
17923380,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7138345837593079,0.5758579969406128,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9063310027122498,0.4765150249004364,0.4525958597660064,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8462067246437073,0.3869554698467254,0.2725575864315033,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8356813788414001,0.3717941641807556,0.3546774387359619,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.720068097114563,0.2330702990293502,1.063721776008606,284.9101867675781,284.95001220703125,301.8682861328125,293.5594787597656,299.2829895019531,297.2472229003906,284.9115600585937,1.0,0.6129148006439209,0.664467453956604,0.664467453956604,1.0,1.0,-3.26552414894104,1.4367514848709106,1.8287726640701287,0.6988717913627625,0.8592830300331116,0.8592830300331116,0.0,167.94418334960938,175.0,64764.59765625,0.0,2916.9697265625,1.0,278.5575866699219,282.89990234375,296.5802001953125,300.7790222167969,293.1499938964844,293.1499938964844,278.8500061035156,38432.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361174702644348,1.0,0.0,0.0,3.564026117324829,3.56404972076416,8.475690265186131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.1630859375,0.0,1457.37646484375,1895.4371337890625,0.0,3737.083740234375,0.8884068727493286,1.0,0.0,3.0,1.0,0.0
17923440,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7138345837593079,0.5758579969406128,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9063310027122498,0.4765150249004364,0.4525958597660064,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8462067246437073,0.3869554698467254,0.2725575864315033,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8356813788414001,0.3717941641807556,0.3546774387359619,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.720068097114563,0.2330702990293502,1.063721776008606,284.9101867675781,284.95001220703125,301.8682861328125,293.5594787597656,299.2829895019531,297.2472229003906,284.9115600585937,1.0,0.6129148006439209,0.664467453956604,0.664467453956604,1.0,1.0,-3.26552414894104,1.4367514848709106,1.8287726640701287,0.6988717913627625,0.8592830300331116,0.8592830300331116,0.0,167.94418334960938,175.0,64764.59765625,0.0,2916.9697265625,1.0,278.5575866699219,282.89990234375,296.5802001953125,300.7790222167969,293.1499938964844,293.1499938964844,278.8500061035156,38432.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361174702644348,1.0,0.0,0.0,3.564026117324829,3.56404972076416,8.475690265186131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.1630859375,0.0,1457.37646484375,1895.4371337890625,0.0,3737.083740234375,0.8884068727493286,1.0,0.0,3.0,1.0,0.0
17923500,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9990000128746032,0.7135111689567566,0.577938437461853,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9060866832733154,0.4780778288841247,0.4538888335227966,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8454299569129944,0.3874176740646362,0.2727558612823486,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.835051953792572,0.3723836541175842,0.355101466178894,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7192929983139038,0.2331942766904831,1.0639342069625854,285.0226745605469,284.95001220703125,301.8765563964844,293.55279541015625,299.28533935546875,297.2474670410156,285.0238647460937,1.0,0.614111065864563,0.6628418564796448,0.6628418564796448,1.0,1.0,-3.270581007003784,1.4379650354385376,1.8326159715652464,0.6989789009094238,0.9399787187576294,0.9399787187576294,0.0,168.87376403808594,175.0,64091.90234375,0.0,2932.866943359375,1.0,278.7997436523437,283.0244445800781,296.52606201171875,300.5702514648437,293.1499938964844,293.1499938964844,278.8500061035156,33789.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308354258537292,1.0,0.0,0.0,3.6214537620544434,3.6214771270751953,8.751030122766679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.0107421875,0.0,1485.228515625,1895.4371337890625,0.0,3688.79638671875,0.8989310264587402,1.0,0.0,3.0,1.0,0.0
17923560,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.7132209539413452,0.579724133014679,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9062128663063048,0.4797406494617462,0.4554685950279236,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8450004458427429,0.3879875838756561,0.2731625139713287,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8347282409667969,0.3730646073818207,0.3557566702365875,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7187896966934204,0.2333912253379821,1.0648696422576904,285.0071716308594,284.95001220703125,301.8851623535156,293.54644775390625,299.2884521484375,297.2489318847656,285.0057067871094,1.0,0.6154646873474121,0.6611342430114746,0.6611342430114746,1.0,1.0,-3.277028083801269,1.4397484064102173,1.8372795581817627,0.6993595957756042,0.9518150687217712,0.9518150687217712,0.0,169.76541137695312,163.0,64326.28515625,0.0,2951.5546875,1.0,278.8426208496094,283.0089416503906,296.5305480957031,300.628173828125,293.1499938964844,293.1499938964844,278.54998779296875,33132.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295812249183656,1.0,0.0,0.0,3.692029714584351,3.6920535564422607,9.095439281736616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.5537109375,0.0,1558.72998046875,1895.4371337890625,0.0,3677.3017578125,0.9125136733055116,1.0,0.0,3.0,1.0,0.0
17923620,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.7117705345153809,0.5732742547988892,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9116550087928772,0.4820933640003204,0.4578234255313873,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8482643365859985,0.388174444437027,0.2734014689922333,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8381301760673523,0.3736292123794555,0.3563997447490692,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7212476134300232,0.2332444339990615,1.064471960067749,284.9024963378906,284.95001220703125,301.9033203125,293.53497314453125,299.2895812988281,297.2434387207031,284.90362548828125,1.0,0.6131604313850403,0.6577191352844238,0.6577191352844238,1.0,1.0,-3.2727160453796387,1.4352067708969116,1.837509274482727,0.6962378621101379,0.858370304107666,0.858370304107666,0.0,167.3992919921875,166.0,64822.17578125,0.0,2929.1591796875,1.0,278.55743408203125,282.8876647949219,296.5567932128906,300.764404296875,293.1499938964844,293.1499938964844,278.8500061035156,38674.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376481771469116,1.0,0.0,0.0,3.5770580768585205,3.577081680297852,8.537786015949678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.53515625,0.0,1473.1300048828125,1895.4371337890625,0.0,3751.03857421875,0.8913449048995972,1.0,0.0,3.0,1.0,0.0
