time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923680,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.7117705345153809,0.5732742547988892,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9116550087928772,0.4820933640003204,0.4578234255313873,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8482643365859985,0.388174444437027,0.2734014689922333,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8381301760673523,0.3736292123794555,0.3563997447490692,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7212476134300232,0.2332444339990615,1.064471960067749,284.9024963378906,284.95001220703125,301.9033203125,293.53497314453125,299.2895812988281,297.2434387207031,284.90362548828125,1.0,0.6131604313850403,0.6577191352844238,0.6577191352844238,1.0,1.0,-3.2727160453796387,1.4352067708969116,1.837509274482727,0.6962378621101379,0.858370304107666,0.858370304107666,0.0,167.3992919921875,166.0,64822.17578125,0.0,2929.1591796875,1.0,278.55743408203125,282.8876647949219,296.5567932128906,300.764404296875,293.1499938964844,293.1499938964844,278.8500061035156,38674.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376481771469116,1.0,0.0,0.0,3.5770580768585205,3.577081680297852,8.537786015949678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.53515625,0.0,1473.1300048828125,1895.4371337890625,0.0,3751.03857421875,0.8913449048995972,1.0,0.0,3.0,1.0,0.0
17923740,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9990000128746032,0.7132493257522583,0.5700196027755737,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9156588912010192,0.4852667152881622,0.460535317659378,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8502944707870483,0.3891382217407226,0.2738776206970215,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8402994871139526,0.3748270571231842,0.3573005795478821,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7226186990737915,0.2335237860679626,1.0648730993270874,284.9977111816406,284.95001220703125,301.9230041503906,293.5251770019531,299.2968139648437,297.247314453125,284.9967956542969,1.0,0.613060474395752,0.6543039679527283,0.6543039679527283,1.0,1.0,-3.2741808891296387,1.4333679676055908,1.8408128023147583,0.6939082145690918,0.9439584612846376,0.9439584612846376,0.0,166.34877014160156,169.0,64135.00390625,0.0,2926.429443359375,1.0,278.84185791015625,282.9992980957031,296.5061340332031,300.5950927734375,293.1499938964844,293.1499938964844,278.54998779296875,33589.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303244352340698,1.0,0.0,0.0,3.688074111938477,3.688098192214966,9.075960747395584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.93359375,0.0,1557.7144775390625,1895.4371337890625,0.0,3684.114501953125,0.9121178984642028,1.0,0.0,3.0,1.0,0.0
17923800,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9990000128746032,0.7132493257522583,0.5700196027755737,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9156588912010192,0.4852667152881622,0.460535317659378,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8502944707870483,0.3891382217407226,0.2738776206970215,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8402994871139526,0.3748270571231842,0.3573005795478821,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7226186990737915,0.2335237860679626,1.0648730993270874,284.9977111816406,284.95001220703125,301.9230041503906,293.5251770019531,299.2968139648437,297.247314453125,284.9967956542969,1.0,0.613060474395752,0.6543039679527283,0.6543039679527283,1.0,1.0,-3.2741808891296387,1.4333679676055908,1.8408128023147583,0.6939082145690918,0.9439584612846376,0.9439584612846376,0.0,166.34877014160156,169.0,64135.00390625,0.0,2926.429443359375,1.0,278.84185791015625,282.9992980957031,296.5061340332031,300.5950927734375,293.1499938964844,293.1499938964844,278.54998779296875,33589.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303244352340698,1.0,0.0,0.0,3.688074111938477,3.688098192214966,9.075960747395584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.93359375,0.0,1557.7144775390625,1895.4371337890625,0.0,3684.114501953125,0.9121178984642028,1.0,0.0,3.0,1.0,0.0
17923860,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.7127798795700073,0.5709006786346436,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9169976711273192,0.4876900911331177,0.4630129635334015,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8501884341239929,0.389374703168869,0.2741948366165161,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8404403924942017,0.3754315674304962,0.3580432534217834,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7223254442214966,0.2334523648023605,1.0651334524154663,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.3003845214844,297.2430725097656,284.90936279296875,1.0,0.6141547560691833,0.6510826349258423,0.6510826349258423,1.0,1.0,-3.2798068523406982,1.4334899187088013,1.846316933631897,0.6928356885910034,0.8588946461677551,0.8588946461677551,0.0,166.8914794921875,172.0,64717.57421875,0.0,2941.427978515625,1.0,278.5575256347656,282.8895263671875,296.5351867675781,300.7299499511719,293.1499938964844,293.1499938964844,278.8500061035156,38588.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374567270278932,1.0,0.0,0.0,3.5697927474975586,3.5698163509368896,8.503138815285638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.5087890625,0.0,1464.6934814453125,1895.4371337890625,0.0,3749.29443359375,0.8898066282272339,1.0,0.0,3.0,1.0,0.0
17923920,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.7127798795700073,0.5709006786346436,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9169976711273192,0.4876900911331177,0.4630129635334015,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8501884341239929,0.389374703168869,0.2741948366165161,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8404403924942017,0.3754315674304962,0.3580432534217834,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7223254442214966,0.2334523648023605,1.0651334524154663,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.3003845214844,297.2430725097656,284.90936279296875,1.0,0.6141547560691833,0.6510826349258423,0.6510826349258423,1.0,1.0,-3.2798068523406982,1.4334899187088013,1.846316933631897,0.6928356885910034,0.8588946461677551,0.8588946461677551,0.0,166.8914794921875,172.0,64717.57421875,0.0,2941.427978515625,1.0,278.5575256347656,282.8895263671875,296.5351867675781,300.7299499511719,293.1499938964844,293.1499938964844,278.8500061035156,38588.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374567270278932,1.0,0.0,0.0,3.5697927474975586,3.5698163509368896,8.503138815285638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.5087890625,0.0,1464.6934814453125,1895.4371337890625,0.0,3749.29443359375,0.8898066282272339,1.0,0.0,3.0,1.0,0.0
17923980,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.7127547860145569,0.5731951594352722,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9177543520927428,0.4909277856349945,0.4658739566802978,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8496548533439636,0.3903719782829284,0.274760752916336,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.84012770652771,0.3766568303108215,0.3590580821037292,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7216310501098633,0.2337639033794403,1.0661314725875854,285.0057678222656,284.95001220703125,301.9674987792969,293.5112609863281,299.3088684082031,297.2460327148437,285.0048828125,1.0,0.6160776019096375,0.6478613018989563,0.6478613018989563,1.0,1.0,-3.2891011238098145,1.435248613357544,1.853852391242981,0.6924906969070435,0.9508671164512634,0.9508671164512634,0.0,168.0681610107422,175.0,64233.484375,0.0,2967.8740234375,1.0,278.84185791015625,283.0005187988281,296.4931030273437,300.5828857421875,293.1499938964844,293.1499938964844,278.54998779296875,33297.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303415417671204,1.0,0.0,0.0,3.692767143249512,3.692790985107422,9.099072144636012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.1767578125,0.0,1560.810546875,1895.4371337890625,0.0,3684.271484375,0.9130053520202636,1.0,0.0,3.0,1.0,0.0
17924040,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.7127547860145569,0.5731951594352722,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9177543520927428,0.4909277856349945,0.4658739566802978,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8496548533439636,0.3903719782829284,0.274760752916336,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.84012770652771,0.3766568303108215,0.3590580821037292,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7216310501098633,0.2337639033794403,1.0661314725875854,285.0057678222656,284.95001220703125,301.9674987792969,293.5112609863281,299.3088684082031,297.2460327148437,285.0048828125,1.0,0.6160776019096375,0.6478613018989563,0.6478613018989563,1.0,1.0,-3.2891011238098145,1.435248613357544,1.853852391242981,0.6924906969070435,0.9508671164512634,0.9508671164512634,0.0,168.0681610107422,175.0,64233.484375,0.0,2967.8740234375,1.0,278.84185791015625,283.0005187988281,296.4931030273437,300.5828857421875,293.1499938964844,293.1499938964844,278.54998779296875,33297.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303415417671204,1.0,0.0,0.0,3.692767143249512,3.692790985107422,9.099072144636012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.1767578125,0.0,1560.810546875,1895.4371337890625,0.0,3684.271484375,0.9130053520202636,1.0,0.0,3.0,1.0,0.0
17924100,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.7118074893951416,0.5749683380126953,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.917743682861328,0.492190808057785,0.4673010408878326,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8490976095199585,0.3905397355556488,0.2750491499900818,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.839692234992981,0.3769997358322143,0.3595764935016632,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7210622429847717,0.2337576895952224,1.0667438507080078,284.8785095214844,284.95001220703125,301.9798278808594,293.5090637207031,299.3114013671875,297.2440185546875,284.8766784667969,1.0,0.6172831654548645,0.6462506055831909,0.6462506055831909,1.0,1.0,-3.2946579456329346,1.436509370803833,1.858148455619812,0.6925475597381592,0.8637903928756714,0.8637903928756714,0.0,168.91363525390625,175.0,65180.21875,0.0,2984.542724609375,1.0,278.5966796875,282.8548889160156,296.54150390625,300.8034973144531,293.1499938964844,293.1499938964844,278.54998779296875,37465.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363383054733276,1.0,0.0,0.0,3.662606239318848,3.662630558013916,8.951045060712204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.4248046875,0.0,1558.240478515625,1895.4371337890625,0.0,3739.097900390625,0.9069986343383788,1.0,0.0,3.0,1.0,0.0
17924160,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.7103458642959595,0.5776968598365784,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9169098138809204,0.4933375716209411,0.4684076905250549,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8478650450706482,0.3905799686908722,0.2751064300537109,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8386332988739014,0.3772307932376861,0.3598361611366272,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.719943106174469,0.2336534708738327,1.0665316581726074,284.91015625,284.95001220703125,301.9927062988281,293.5074462890625,299.31329345703125,297.2406311035156,284.9117736816406,1.0,0.6185368895530701,0.6445591449737549,0.6445591449737549,1.0,1.0,-3.29939603805542,1.4373116493225098,1.8620843887329104,0.6923114657402039,0.865598738193512,0.865598738193512,0.0,170.0520477294922,163.0,65000.3203125,0.0,3001.150146484375,1.0,278.5575561523437,282.88336181640625,296.5286560058594,300.738037109375,293.1499938964844,293.1499938964844,278.8500061035156,38297.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93814879655838,1.0,0.0,0.0,3.590318202972412,3.5903420448303223,8.60120280776755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.2353515625,0.0,1484.6839599609375,1895.4371337890625,0.0,3755.598876953125,0.8940879702568054,1.0,0.0,3.0,1.0,0.0
17924220,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.7098920345306396,0.5704987049102783,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.923388123512268,0.4964926540851593,0.4710744619369507,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.851706862449646,0.3914841413497925,0.2755205333232879,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8425519466400146,0.3783589899539947,0.3606437146663666,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7227681875228882,0.2338528335094452,1.0664747953414917,285.0001525878906,284.95001220703125,302.0201416015625,293.5058898925781,299.32257080078125,297.2434387207031,284.9980773925781,1.0,0.6161637902259827,0.6411762237548828,0.6411762237548828,1.0,1.0,-3.295369863510132,1.432593822479248,1.8627759218215945,0.6887596845626831,0.9522571563720704,0.9522571563720704,0.0,167.4407501220703,166.0,64351.61328125,0.0,2977.795166015625,1.0,278.84283447265625,282.9891662597656,296.4880676269531,300.5899353027344,293.1499938964844,293.1499938964844,278.54998779296875,33365.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931266188621521,1.0,0.0,0.0,3.7117178440094,3.7117419242858887,9.192701782012592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.3212890625,0.0,1582.88134765625,1895.4371337890625,0.0,3692.741943359375,0.9169803857803344,1.0,0.0,3.0,1.0,0.0
17924280,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.7098920345306396,0.5704987049102783,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.923388123512268,0.4964926540851593,0.4710744619369507,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.851706862449646,0.3914841413497925,0.2755205333232879,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8425519466400146,0.3783589899539947,0.3606437146663666,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7227681875228882,0.2338528335094452,1.0664747953414917,285.0001525878906,284.95001220703125,302.0201416015625,293.5058898925781,299.32257080078125,297.2434387207031,284.9980773925781,1.0,0.6161637902259827,0.6411762237548828,0.6411762237548828,1.0,1.0,-3.295369863510132,1.432593822479248,1.8627759218215945,0.6887596845626831,0.9522571563720704,0.9522571563720704,0.0,167.4407501220703,166.0,64351.61328125,0.0,2977.795166015625,1.0,278.84283447265625,282.9891662597656,296.4880676269531,300.5899353027344,293.1499938964844,293.1499938964844,278.54998779296875,33365.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931266188621521,1.0,0.0,0.0,3.7117178440094,3.7117419242858887,9.192701782012592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.3212890625,0.0,1582.88134765625,1895.4371337890625,0.0,3692.741943359375,0.9169803857803344,1.0,0.0,3.0,1.0,0.0
17924340,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,0.7096524834632874,0.567959725856781,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9264249801635742,0.4982590079307556,0.4729492962360382,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8531637787818909,0.3915852904319763,0.2757453322410583,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8441324234008789,0.3787374198436737,0.3611660003662109,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7237566113471985,0.2337419390678405,1.0663987398147583,284.88494873046875,284.95001220703125,302.0426025390625,293.50634765625,299.32733154296875,297.2402648925781,284.8891296386719,1.0,0.6159366965293884,0.6386052370071411,0.6386052370071411,1.0,1.0,-3.2953662872314453,1.4304156303405762,1.8649506568908687,0.6864296793937683,0.8573914170265198,0.8573914170265198,0.0,166.5741729736328,166.0,64911.5078125,0.0,2972.937744140625,1.0,278.5676574707031,282.862060546875,296.5339050292969,300.76123046875,293.1499938964844,293.1499938964844,278.54998779296875,39418.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382476210594176,1.0,0.0,0.0,3.608380556106568,3.6084046363830566,8.687962917974801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.140625,0.0,1512.6448974609375,1895.4371337890625,0.0,3756.49853515625,0.8982451558113098,1.0,0.0,3.0,1.0,0.0
17924400,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9990000128746032,0.7095297574996948,0.5679226517677307,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9268262982368468,0.498840719461441,0.4734442830085754,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8531813621520996,0.391631156206131,0.2757448554039001,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8442138433456421,0.3788662552833557,0.3612520098686218,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7237187623977661,0.233706921339035,1.0661497116088867,284.90386962890625,284.95001220703125,302.04998779296875,293.5068054199219,299.3290100097656,297.2393493652344,284.9053649902344,1.0,0.6160029172897339,0.6377933621406555,0.6377933621406555,1.0,1.0,-3.2957189083099365,1.4298770427703855,1.8658418655395508,0.6857880353927612,0.8612788319587708,0.8612788319587708,0.0,166.5753631591797,169.0,64869.421875,0.0,2973.70654296875,1.0,278.5573425292969,282.8758850097656,296.52392578125,300.72772216796875,293.1499938964844,293.1499938964844,278.8500061035156,38701.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382798075675964,1.0,0.0,0.0,3.589014768600464,3.589038848876953,8.594959126639878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.291015625,0.0,1486.2457275390625,1895.4371337890625,0.0,3756.791748046875,0.8941141963005066,1.0,0.0,3.0,1.0,0.0
17924460,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7099606990814209,0.5680813789367676,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9288613796234132,0.5020669102668762,0.4762493371963501,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8536126017570496,0.3925871551036834,0.2762515842914581,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.844825804233551,0.3800391554832458,0.3621771931648254,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7237997055053711,0.2339902371168136,1.0668314695358276,285.0044250488281,284.95001220703125,302.0819091796875,293.5110778808594,299.341064453125,297.242919921875,285.0035705566406,1.0,0.6170520782470703,0.6346332430839539,0.6346332430839539,1.0,1.0,-3.301816463470459,1.42989981174469,1.8719167709350584,0.6843189597129822,0.9534570574760436,0.9534570574760436,0.0,166.88461303710938,172.0,64328.72265625,0.0,2988.5732421875,1.0,278.84197998046875,282.9905090332031,296.4898986816406,300.583740234375,293.1499938964844,293.1499938964844,278.54998779296875,33403.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305216670036316,1.0,0.0,0.0,3.707192897796631,3.70721697807312,9.17030263281049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.7939453125,0.0,1578.0001220703125,1895.4371337890625,0.0,3685.922119140625,0.916333019733429,1.0,0.0,3.0,1.0,0.0
17924520,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7099606990814209,0.5680813789367676,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9288613796234132,0.5020669102668762,0.4762493371963501,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8536126017570496,0.3925871551036834,0.2762515842914581,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.844825804233551,0.3800391554832458,0.3621771931648254,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7237997055053711,0.2339902371168136,1.0668314695358276,285.0044250488281,284.95001220703125,302.0819091796875,293.5110778808594,299.341064453125,297.242919921875,285.0035705566406,1.0,0.6170520782470703,0.6346332430839539,0.6346332430839539,1.0,1.0,-3.301816463470459,1.42989981174469,1.8719167709350584,0.6843189597129822,0.9534570574760436,0.9534570574760436,0.0,166.88461303710938,172.0,64328.72265625,0.0,2988.5732421875,1.0,278.84197998046875,282.9905090332031,296.4898986816406,300.583740234375,293.1499938964844,293.1499938964844,278.54998779296875,33403.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305216670036316,1.0,0.0,0.0,3.707192897796631,3.70721697807312,9.17030263281049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.7939453125,0.0,1578.0001220703125,1895.4371337890625,0.0,3685.922119140625,0.916333019733429,1.0,0.0,3.0,1.0,0.0
17924580,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9990000128746032,0.7080528736114502,0.5711221098899841,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9288280606269836,0.5044659972190857,0.4787544310092926,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8524473309516907,0.3927682638168335,0.2765631079673767,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8439263701438904,0.3805747330188751,0.3628979623317718,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7226541042327881,0.2338748276233673,1.067100167274475,284.9092102050781,284.95001220703125,302.1153869628906,293.5194091796875,299.3491516113281,297.2385559082031,284.9107666015625,1.0,0.618927538394928,0.6314731240272522,0.6314731240272522,1.0,1.0,-3.3100509643554688,1.4308085441589355,1.8792425394058228,0.6833680272102356,0.8675727248191833,0.8675727248191833,0.0,168.26708984375,175.0,65092.359375,0.0,3014.162353515625,1.0,278.55731201171875,282.8739318847656,296.5372009277344,300.7489318847656,293.1499938964844,293.1499938964844,278.8500061035156,38338.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376474618911744,1.0,0.0,0.0,3.6030755043029785,3.6030993461608887,8.662435106998601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.7958984375,0.0,1498.86083984375,1895.4371337890625,0.0,3751.031982421875,0.8969550728797913,1.0,0.0,3.0,1.0,0.0
17924640,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9990000128746032,0.7080528736114502,0.5711221098899841,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9288280606269836,0.5044659972190857,0.4787544310092926,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8524473309516907,0.3927682638168335,0.2765631079673767,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8439263701438904,0.3805747330188751,0.3628979623317718,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7226541042327881,0.2338748276233673,1.067100167274475,284.9092102050781,284.95001220703125,302.1153869628906,293.5194091796875,299.3491516113281,297.2385559082031,284.9107666015625,1.0,0.618927538394928,0.6314731240272522,0.6314731240272522,1.0,1.0,-3.3100509643554688,1.4308085441589355,1.8792425394058228,0.6833680272102356,0.8675727248191833,0.8675727248191833,0.0,168.26708984375,175.0,65092.359375,0.0,3014.162353515625,1.0,278.55731201171875,282.8739318847656,296.5372009277344,300.7489318847656,293.1499938964844,293.1499938964844,278.8500061035156,38338.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376474618911744,1.0,0.0,0.0,3.6030755043029785,3.6030993461608887,8.662435106998601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.7958984375,0.0,1498.86083984375,1895.4371337890625,0.0,3751.031982421875,0.8969550728797913,1.0,0.0,3.0,1.0,0.0
17924700,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9990000128746032,0.7072864174842834,0.5731961131095886,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.928476870059967,0.5060241222381592,0.48002690076828,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8516048789024353,0.3931801319122314,0.2767207622528076,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8432196974754333,0.3811022043228149,0.3632558584213257,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7218391299247742,0.2339556962251663,1.0671151876449585,285.02557373046875,284.95001220703125,302.1326599121094,293.5249938964844,299.35516357421875,297.23944091796875,285.02740478515625,1.0,0.620055079460144,0.6298930644989014,0.6298930644989014,1.0,1.0,-3.3147096633911133,1.4314850568771362,1.8832247257232664,0.6829420328140259,0.9510058760643004,0.9510058760643004,0.0,169.16949462890625,175.0,64410.8125,0.0,3029.37451171875,1.0,278.8011474609375,283.0032653808594,296.49468994140625,300.5508117675781,293.1499938964844,293.1499938964844,278.8500061035156,33819.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319905042648317,1.0,0.0,0.0,3.65842080116272,3.658444404602051,8.93059905138216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.255859375,0.0,1526.20703125,1895.4371337890625,0.0,3699.37255859375,0.9073211550712584,1.0,0.0,3.0,1.0,0.0
17924760,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.7065731883049011,0.574949324131012,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9285659790039062,0.5077017545700073,0.4816136658191681,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.851141631603241,0.3937193155288696,0.277100145816803,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8428490161895752,0.3817383050918579,0.3638618588447571,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7213103175163269,0.2341186702251434,1.067878484725952,285.0123596191406,284.95001220703125,302.1502380371094,293.5314636230469,299.3619689941406,297.2416381835937,285.010986328125,1.0,0.6213479042053223,0.6282315254211426,0.6282315254211426,1.0,1.0,-3.320827007293701,1.4327304363250732,1.8880966901779173,0.6827753782272339,0.9659140110015868,0.9659140110015868,0.0,170.02969360351562,163.0,64692.46875,0.0,3047.5634765625,1.0,278.8428039550781,282.9891052246094,296.5118408203125,300.6243591308594,293.1499938964844,293.1499938964844,278.54998779296875,33071.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303349852561952,1.0,0.0,0.0,3.7309393882751465,3.730963706970215,9.288159503739736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.017578125,0.0,1602.7000732421875,1895.4371337890625,0.0,3684.211181640625,0.9212824106216432,1.0,0.0,3.0,1.0,0.0
17924820,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.7042131423950195,0.5684527158737183,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.934424102306366,0.5099945664405823,0.4839365482330322,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8544607758522034,0.3938022255897522,0.2772777676582336,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8462961316108704,0.3821726441383362,0.3643959164619446,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7237118482589722,0.2338798344135284,1.0671119689941406,284.9009094238281,284.95001220703125,302.1864013671875,293.5469970703125,299.37017822265625,297.2374572753906,284.9021911621094,1.0,0.6189367771148682,0.624908447265625,0.624908447265625,1.0,1.0,-3.315772294998169,1.4271923303604126,1.8885799646377563,0.678679883480072,0.8692294955253601,0.8692294955253601,0.0,167.62330627441406,166.0,65333.6171875,0.0,3022.937255859375,1.0,278.5570983886719,282.86053466796875,296.5657958984375,300.7970275878906,293.1499938964844,293.1499938964844,278.8500061035156,38524.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377880692481996,1.0,0.0,0.0,3.627374649047852,3.62739896774292,8.779668405622942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.6337890625,0.0,1526.9169921875,1895.4371337890625,0.0,3752.31298828125,0.9023393988609314,1.0,0.0,3.0,1.0,0.0
17924880,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.7042131423950195,0.5684527158737183,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.934424102306366,0.5099945664405823,0.4839365482330322,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8544607758522034,0.3938022255897522,0.2772777676582336,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8462961316108704,0.3821726441383362,0.3643959164619446,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7237118482589722,0.2338798344135284,1.0671119689941406,284.9009094238281,284.95001220703125,302.1864013671875,293.5469970703125,299.37017822265625,297.2374572753906,284.9021911621094,1.0,0.6189367771148682,0.624908447265625,0.624908447265625,1.0,1.0,-3.315772294998169,1.4271923303604126,1.8885799646377563,0.678679883480072,0.8692294955253601,0.8692294955253601,0.0,167.62330627441406,166.0,65333.6171875,0.0,3022.937255859375,1.0,278.5570983886719,282.86053466796875,296.5657958984375,300.7970275878906,293.1499938964844,293.1499938964844,278.8500061035156,38524.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377880692481996,1.0,0.0,0.0,3.627374649047852,3.62739896774292,8.779668405622942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.6337890625,0.0,1526.9169921875,1895.4371337890625,0.0,3752.31298828125,0.9023393988609314,1.0,0.0,3.0,1.0,0.0
17924940,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7047315835952759,0.5652040243148804,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9384942054748536,0.5131734013557434,0.4866216480731964,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8564738631248474,0.3946973979473114,0.2776892781257629,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8484386801719666,0.3832751512527466,0.365186333656311,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.725003182888031,0.2340884208679199,1.0671252012252808,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.38330078125,297.2406616210937,285.0023803710937,1.0,0.6187384128570557,0.6215853691101074,0.6215853691101074,1.0,1.0,-3.3165340423583984,1.4243122339248655,1.8922219276428225,0.67531418800354,0.9619082808494568,0.9619082808494568,0.0,166.5454864501953,169.0,64712.46875,0.0,3018.529052734375,1.0,278.8430480957031,282.9794311523437,296.54254150390625,300.6591796875,293.1499938964844,293.1499938964844,278.54998779296875,33422.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296839237213136,1.0,0.0,0.0,3.740839958190918,3.740864515304565,9.337520054941706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.060546875,0.0,1616.8388671875,1895.4371337890625,0.0,3678.24365234375,0.9236605763435364,1.0,0.0,3.0,1.0,0.0
17925000,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7047315835952759,0.5652040243148804,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9384942054748536,0.5131734013557434,0.4866216480731964,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8564738631248474,0.3946973979473114,0.2776892781257629,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8484386801719666,0.3832751512527466,0.365186333656311,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.725003182888031,0.2340884208679199,1.0671252012252808,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.38330078125,297.2406616210937,285.0023803710937,1.0,0.6187384128570557,0.6215853691101074,0.6215853691101074,1.0,1.0,-3.3165340423583984,1.4243122339248655,1.8922219276428225,0.67531418800354,0.9619082808494568,0.9619082808494568,0.0,166.5454864501953,169.0,64712.46875,0.0,3018.529052734375,1.0,278.8430480957031,282.9794311523437,296.54254150390625,300.6591796875,293.1499938964844,293.1499938964844,278.54998779296875,33422.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296839237213136,1.0,0.0,0.0,3.740839958190918,3.740864515304565,9.337520054941706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.060546875,0.0,1616.8388671875,1895.4371337890625,0.0,3678.24365234375,0.9236605763435364,1.0,0.0,3.0,1.0,0.0
17925060,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7032433748245239,0.5660965442657471,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9397335052490234,0.5155327320098877,0.4890702068805694,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.856301486492157,0.3948379755020141,0.2779565453529358,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8484923839569092,0.3837592005729675,0.3658351600170135,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7246478796005249,0.2339456528425216,1.0671216249465942,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,299.3929748535156,297.2367858886719,284.9074401855469,1.0,0.6197518706321716,0.6184684634208679,0.6184684634208679,1.0,1.0,-3.3216488361358643,1.4234890937805176,1.898159861564636,0.6732801795005798,0.872431218624115,0.872431218624115,0.0,167.06285095214844,172.0,65463.19140625,0.0,3032.589599609375,1.0,278.5570678710937,282.86163330078125,296.60272216796875,300.8359069824219,293.1499938964844,293.1499938964844,278.8500061035156,38443.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363417625427246,1.0,0.0,0.0,3.63340425491333,3.6334285736083984,8.8088808070097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.8828125,0.0,1532.985107421875,1895.4371337890625,0.0,3739.129150390625,0.9037465453147888,1.0,0.0,3.0,1.0,0.0
17925120,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7032433748245239,0.5660965442657471,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9397335052490234,0.5155327320098877,0.4890702068805694,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.856301486492157,0.3948379755020141,0.2779565453529358,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8484923839569092,0.3837592005729675,0.3658351600170135,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7246478796005249,0.2339456528425216,1.0671216249465942,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,299.3929748535156,297.2367858886719,284.9074401855469,1.0,0.6197518706321716,0.6184684634208679,0.6184684634208679,1.0,1.0,-3.3216488361358643,1.4234890937805176,1.898159861564636,0.6732801795005798,0.872431218624115,0.872431218624115,0.0,167.06285095214844,172.0,65463.19140625,0.0,3032.589599609375,1.0,278.5570678710937,282.86163330078125,296.60272216796875,300.8359069824219,293.1499938964844,293.1499938964844,278.8500061035156,38443.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363417625427246,1.0,0.0,0.0,3.63340425491333,3.6334285736083984,8.8088808070097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.8828125,0.0,1532.985107421875,1895.4371337890625,0.0,3739.129150390625,0.9037465453147888,1.0,0.0,3.0,1.0,0.0
17925180,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9990000128746032,0.702226459980011,0.5684505701065063,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.940321147441864,0.5187830328941345,0.4919072389602661,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8556538820266724,0.3957830965518951,0.278466522693634,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8480446338653564,0.3849058747291565,0.3667524755001068,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7238534688949585,0.2341934144496917,1.0677801370620728,285.0132141113281,284.95001220703125,302.3012084960937,293.61151123046875,299.4073791503906,297.240478515625,285.0118713378906,1.0,0.6215953826904297,0.6153514981269836,0.6153514981269836,1.0,1.0,-3.330392837524414,1.4242417812347412,1.9061510562896729,0.6719189286231995,0.9732037782669068,0.9732037782669068,0.0,168.2263946533203,175.0,65031.91796875,0.0,3058.29541015625,1.0,278.8431396484375,282.9817199707031,296.5895080566406,300.72149658203125,293.1499938964844,293.1499938964844,278.54998779296875,33161.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928510308265686,1.0,0.0,0.0,3.757431507110596,3.757456064224243,9.420531910109275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.56640625,0.0,1634.1475830078125,1895.4371337890625,0.0,3667.478759765625,0.9272555708885192,1.0,0.0,3.0,1.0,0.0
17925240,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9990000128746032,0.702226459980011,0.5684505701065063,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.940321147441864,0.5187830328941345,0.4919072389602661,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8556538820266724,0.3957830965518951,0.278466522693634,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8480446338653564,0.3849058747291565,0.3667524755001068,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7238534688949585,0.2341934144496917,1.0677801370620728,285.0132141113281,284.95001220703125,302.3012084960937,293.61151123046875,299.4073791503906,297.240478515625,285.0118713378906,1.0,0.6215953826904297,0.6153514981269836,0.6153514981269836,1.0,1.0,-3.330392837524414,1.4242417812347412,1.9061510562896729,0.6719189286231995,0.9732037782669068,0.9732037782669068,0.0,168.2263946533203,175.0,65031.91796875,0.0,3058.29541015625,1.0,278.8431396484375,282.9817199707031,296.5895080566406,300.72149658203125,293.1499938964844,293.1499938964844,278.54998779296875,33161.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928510308265686,1.0,0.0,0.0,3.757431507110596,3.757456064224243,9.420531910109275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.56640625,0.0,1634.1475830078125,1895.4371337890625,0.0,3667.478759765625,0.9272555708885192,1.0,0.0,3.0,1.0,0.0
17925300,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.7007958292961121,0.5702198147773743,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.940251350402832,0.52003014087677,0.4933423995971679,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8550658822059631,0.3959234058856964,0.278745025396347,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8475633263587952,0.3852069079875946,0.3672428429126739,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.723259687423706,0.2341560274362564,1.068281650543213,284.8818054199219,284.95001220703125,302.32110595703125,293.62451171875,299.4129638671875,297.2393798828125,284.87921142578125,1.0,0.6227682828903198,0.6137930750846863,0.6137930750846863,1.0,1.0,-3.335775852203369,1.4250338077545166,1.910742163658142,0.6714690327644348,0.8852381706237793,0.8852381706237793,0.0,169.05648803710938,175.0,66107.9296875,0.0,3074.822265625,1.0,278.59527587890625,282.83087158203125,296.65386962890625,300.9648132324219,293.1499938964844,293.1499938964844,278.54998779296875,36954.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342501759529114,1.0,0.0,0.0,3.736088991165161,3.736113786697388,9.313816917710938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.45703125,0.0,1638.38232421875,1895.4371337890625,0.0,3720.0361328125,0.9232796430587769,1.0,0.0,3.0,1.0,0.0
17925360,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.6988034248352051,0.5730281472206116,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9392648339271544,0.5211248397827148,0.4944144487380981,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8537278175354004,0.3959055244922638,0.2787729203701019,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8463858962059021,0.3853700160980224,0.3674509823322296,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7220681309700012,0.233998104929924,1.0678845643997192,284.9071350097656,284.95001220703125,302.3411560058594,293.6380310058594,299.4176025390625,297.2367858886719,284.9090270996094,1.0,0.6239858269691467,0.6121593713760376,0.6121593713760376,1.0,1.0,-3.340249300003052,1.4253172874450684,1.914932012557984,0.6706790328025818,0.8824189305305481,0.8824189305305481,0.0,170.19985961914062,163.0,65975.84375,0.0,3091.182373046875,1.0,278.5570068359375,282.8543701171875,296.65673828125,300.9198608398437,293.1499938964844,293.1499938964844,278.8500061035156,38128.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358412027359008,1.0,0.0,0.0,3.667801141738892,3.667825698852539,8.976455205811362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.779296875,0.0,1569.0672607421875,1895.4371337890625,0.0,3734.56298828125,0.9110931158065796,1.0,0.0,3.0,1.0,0.0
17925420,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6973581314086914,0.5658829808235168,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.945656716823578,0.5242825746536255,0.4970517456531524,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8575965762138367,0.3967631161212921,0.2791376709938049,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8503334522247314,0.3864249587059021,0.3681695461273193,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7247931957244873,0.2341147363185882,1.0674089193344116,285.0083923339844,284.95001220703125,302.3817443847656,293.6665344238281,299.4313659667969,297.24041748046875,285.0064392089844,1.0,0.6215397715568542,0.6088919043540955,0.6088919043540955,1.0,1.0,-3.335580825805664,1.419620394706726,1.9159605503082275,0.6660941243171692,0.978826344013214,0.978826344013214,0.0,167.58485412597656,151.0,65358.9140625,0.0,3066.0302734375,1.0,278.8434143066406,282.9715270996094,296.6456298828125,300.8035583496094,293.1499938964844,293.1499938964844,278.54998779296875,33315.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283300638198853,1.0,0.0,0.0,3.786457538604736,3.786482334136963,9.56664052864653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.00390625,0.0,1669.5166015625,1895.4371337890625,0.0,3665.82470703125,0.933864414691925,1.0,0.0,3.0,1.0,0.0
17925480,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6973581314086914,0.5658829808235168,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.945656716823578,0.5242825746536255,0.4970517456531524,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8575965762138367,0.3967631161212921,0.2791376709938049,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8503334522247314,0.3864249587059021,0.3681695461273193,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7247931957244873,0.2341147363185882,1.0674089193344116,285.0083923339844,284.95001220703125,302.3817443847656,293.6665344238281,299.4313659667969,297.24041748046875,285.0064392089844,1.0,0.6215397715568542,0.6088919043540955,0.6088919043540955,1.0,1.0,-3.335580825805664,1.419620394706726,1.9159605503082275,0.6660941243171692,0.978826344013214,0.978826344013214,0.0,167.58485412597656,151.0,65358.9140625,0.0,3066.0302734375,1.0,278.8434143066406,282.9715270996094,296.6456298828125,300.8035583496094,293.1499938964844,293.1499938964844,278.54998779296875,33315.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283300638198853,1.0,0.0,0.0,3.786457538604736,3.786482334136963,9.56664052864653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.00390625,0.0,1669.5166015625,1895.4371337890625,0.0,3665.82470703125,0.933864414691925,1.0,0.0,3.0,1.0,0.0
