time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925540,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6971783638000488,0.5537850260734558,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9545276165008544,0.5261293053627014,0.498917669057846,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8638219833374023,0.3967674076557159,0.279225081205368,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8565803170204163,0.3867155611515045,0.3685129880905151,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7294177412986755,0.2338969856500625,1.06632399559021,284.88116455078125,284.95001220703125,302.4162292480469,293.6918029785156,299.4385986328125,297.2366638183594,284.8840026855469,1.0,0.6171559691429138,0.6061472296714783,0.6061472296714783,1.0,1.0,-3.322502613067627,1.4106546640396118,1.911848068237305,0.6600843071937561,0.8726205825805664,0.8726205825805664,0.0,162.99752807617188,151.0,65891.7578125,0.0,3011.451904296875,1.0,278.5622863769531,282.8337707519531,296.7127380371094,300.9925231933594,293.1499938964844,293.1499938964844,278.54998779296875,39258.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348557591438292,1.0,0.0,0.0,3.6837198734283447,3.6837446689605713,9.054541578734644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.439453125,0.0,1595.6151123046875,1895.4371337890625,0.0,3725.5673828125,0.9150172472000122,1.0,0.0,3.0,1.0,0.0
17925600,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9990000128746032,0.6973912715911865,0.5511128902435303,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9563714861869812,0.5264934301376343,0.4991896748542785,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.865168035030365,0.3967730700969696,0.2791822850704193,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8579358458518982,0.3867733478546142,0.3685096800327301,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7304185032844543,0.2338571697473526,1.0659115314483645,284.8912658691406,284.95001220703125,302.4228515625,293.6967468261719,299.4399719238281,297.2359619140625,284.89276123046875,1.0,0.6161162257194519,0.6056244373321533,0.6056244373321533,1.0,1.0,-3.319065809249878,1.408517360687256,1.910548567771912,0.6587130427360535,0.8725768327713013,0.8725768327713013,0.0,161.97195434570312,169.0,65803.2734375,0.0,2998.196044921875,1.0,278.5567626953125,282.8424377441406,296.71002197265625,300.9728698730469,293.1499938964844,293.1499938964844,278.8500061035156,38971.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346396327018738,1.0,0.0,0.0,3.668008089065552,3.6680328845977774,8.977468155535462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.017578125,0.0,1575.64208984375,1895.4371337890625,0.0,3723.59375,0.9116684198379515,1.0,0.0,3.0,1.0,0.0
17925660,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6990749835968018,0.5545642971992493,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9561578035354614,0.5297691226005554,0.5020015835762024,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8638770580291748,0.397729218006134,0.2796717584133148,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8568557500839233,0.3879242837429046,0.3693944215774536,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7291916012763977,0.2341913729906082,1.0667508840560913,285.0106811523437,284.95001220703125,302.4642944335937,293.7283630371094,299.455078125,297.2395324707031,285.0099792480469,1.0,0.6190882921218872,0.6027660369873047,0.6027660369873047,1.0,1.0,-3.3292062282562256,1.4098997116088867,1.9193066358566284,0.6571561694145203,0.9750412702560424,0.9750412702560424,0.0,163.50682067871094,187.0,65278.765625,0.0,3028.985107421875,1.0,278.8432922363281,282.9757080078125,296.70098876953125,300.8470458984375,293.1499938964844,293.1499938964844,278.54998779296875,33453.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255667328834534,1.0,0.0,0.0,3.776475429534912,3.776500225067138,9.516266459286272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.060546875,0.0,1658.7713623046875,1895.4371337890625,0.0,3640.43994140625,0.9318047761917114,1.0,0.0,3.0,1.0,0.0
17925720,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6990749835968018,0.5545642971992493,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9561578035354614,0.5297691226005554,0.5020015835762024,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8638770580291748,0.397729218006134,0.2796717584133148,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8568557500839233,0.3879242837429046,0.3693944215774536,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7291916012763977,0.2341913729906082,1.0667508840560913,285.0106811523437,284.95001220703125,302.4642944335937,293.7283630371094,299.455078125,297.2395324707031,285.0099792480469,1.0,0.6190882921218872,0.6027660369873047,0.6027660369873047,1.0,1.0,-3.3292062282562256,1.4098997116088867,1.9193066358566284,0.6571561694145203,0.9750412702560424,0.9750412702560424,0.0,163.50682067871094,187.0,65278.765625,0.0,3028.985107421875,1.0,278.8432922363281,282.9757080078125,296.70098876953125,300.8470458984375,293.1499938964844,293.1499938964844,278.54998779296875,33453.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255667328834534,1.0,0.0,0.0,3.776475429534912,3.776500225067138,9.516266459286272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.060546875,0.0,1658.7713623046875,1895.4371337890625,0.0,3640.43994140625,0.9318047761917114,1.0,0.0,3.0,1.0,0.0
17925780,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.6947813630104065,0.572786808013916,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.94683176279068,0.532228410243988,0.5047866702079773,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8552355170249939,0.3979489207267761,0.2801703512668609,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8486294746398926,0.3884777426719665,0.3703450560569763,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7222601771354675,0.2341349124908447,1.0683438777923584,284.9168701171875,284.95001220703125,302.5060119628906,293.7611389160156,299.4668884277344,297.23638916015625,284.91925048828125,1.0,0.6271690130233765,0.599907636642456,0.599907636642456,1.0,1.0,-3.358115196228028,1.419550538063049,1.938564658164978,0.6602767705917358,0.8954004645347595,0.8954004645347595,0.0,170.86190795898438,190.0,66573.6171875,0.0,3134.6240234375,1.0,278.5564880371094,282.8539428710937,296.77935791015625,301.0712585449219,293.1499938964844,293.1499938964844,278.8500061035156,37724.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326996803283693,1.0,0.0,0.0,3.7007994651794434,3.70082426071167,9.138698828792258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.390625,0.0,1603.5032958984375,1895.4371337890625,0.0,3705.861328125,0.9181899428367616,1.0,0.0,3.0,1.0,0.0
17925840,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.6947813630104065,0.572786808013916,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.94683176279068,0.532228410243988,0.5047866702079773,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8552355170249939,0.3979489207267761,0.2801703512668609,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8486294746398926,0.3884777426719665,0.3703450560569763,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7222601771354675,0.2341349124908447,1.0683438777923584,284.9168701171875,284.95001220703125,302.5060119628906,293.7611389160156,299.4668884277344,297.23638916015625,284.91925048828125,1.0,0.6271690130233765,0.599907636642456,0.599907636642456,1.0,1.0,-3.358115196228028,1.419550538063049,1.938564658164978,0.6602767705917358,0.8954004645347595,0.8954004645347595,0.0,170.86190795898438,190.0,66573.6171875,0.0,3134.6240234375,1.0,278.5564880371094,282.8539428710937,296.77935791015625,301.0712585449219,293.1499938964844,293.1499938964844,278.8500061035156,37724.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326996803283693,1.0,0.0,0.0,3.7007994651794434,3.70082426071167,9.138698828792258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.390625,0.0,1603.5032958984375,1895.4371337890625,0.0,3705.861328125,0.9181899428367616,1.0,0.0,3.0,1.0,0.0
17925900,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9990000128746032,0.6915878653526306,0.5808855891227722,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9427987337112428,0.533812940120697,0.5061535835266113,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8515600562095642,0.3983621001243591,0.2803873419761657,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8451418876647949,0.3889970183372497,0.370775818824768,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7191457748413086,0.2341742366552353,1.0686695575714111,285.0426025390625,284.95001220703125,302.5268859863281,293.77783203125,299.4747314453125,297.2384033203125,285.04541015625,1.0,0.6304050087928772,0.5984784960746765,0.5984784960746765,1.0,1.0,-3.3706815242767334,1.42344868183136,1.947232961654663,0.6615895628929138,0.9895862936973572,0.9895862936973572,0.0,174.19961547851562,190.0,66028.625,0.0,3181.868408203125,1.0,278.80291748046875,282.99029541015625,296.7513122558594,300.8994140625,293.1499938964844,293.1499938964844,278.8500061035156,33517.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275591969490052,1.0,0.0,0.0,3.762025833129883,3.762050628662109,9.443584190194088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.3681640625,0.0,1642.26318359375,1895.4371337890625,0.0,3658.748291015625,0.9301807880401612,1.0,0.0,3.0,1.0,0.0
17925960,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9990000128746032,0.6884127259254456,0.5872722864151001,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9400666356086732,0.535534679889679,0.5078348517417908,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8489855527877808,0.3989231586456299,0.2808196246623993,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8426917195320129,0.3896384537220001,0.3714417219161987,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7168117761611938,0.2342684119939804,1.0694782733917236,285.0415344238281,284.95001220703125,302.5478210449219,293.7947082519531,299.4825439453125,297.24151611328125,285.0409851074219,1.0,0.6334289908409119,0.5967186093330383,0.5967186093330383,1.0,1.0,-3.3826792240142822,1.4267020225524902,1.9559770822525024,0.6622670292854309,1.0,1.0,0.0,176.9490203857422,193.0,66404.5078125,0.0,3224.76806640625,1.0,278.8434753417969,282.98590087890625,296.7796936035156,300.9937438964844,293.1499938964844,293.1499938964844,278.54998779296875,33057.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264253973960876,1.0,0.0,0.0,3.8321340084075928,3.8321592807769775,9.798839073482668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.2783203125,0.0,1722.2847900390625,1895.4371337890625,0.0,3648.33349609375,0.9440264701843262,1.0,0.0,3.0,1.0,0.0
17926020,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6798416376113892,0.5998247265815735,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9342671632766724,0.5377740263938904,0.510422945022583,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.843635618686676,0.3989820182323456,0.2812004089355469,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8376445174217224,0.3900172412395477,0.3722176849842071,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7117555737495422,0.2337819337844848,1.0690674781799316,284.9102478027344,284.95001220703125,302.589599609375,293.82879638671875,299.4901123046875,297.23468017578125,284.91168212890625,1.0,0.6386867761611938,0.593198835849762,0.593198835849762,1.0,1.0,-3.401794910430908,1.4308629035949707,1.970932126045227,0.6623624563217163,0.9187946319580078,0.9187946319580078,0.0,182.2296905517578,196.0,67778.21875,0.0,3298.92919921875,1.0,278.5567321777344,282.82843017578125,296.8544311523437,301.22918701171875,293.1499938964844,293.1499938964844,278.25,37216.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351274967193604,1.0,0.0,0.0,3.791111946105957,3.7911376953125,9.590174840923282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.1181640625,0.0,1705.3577880859375,1895.4371337890625,0.0,3728.048828125,0.9377625584602356,1.0,0.0,3.0,1.0,0.0
17926080,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6798416376113892,0.5998247265815735,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9342671632766724,0.5377740263938904,0.510422945022583,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.843635618686676,0.3989820182323456,0.2812004089355469,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8376445174217224,0.3900172412395477,0.3722176849842071,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7117555737495422,0.2337819337844848,1.0690674781799316,284.9102478027344,284.95001220703125,302.589599609375,293.82879638671875,299.4901123046875,297.23468017578125,284.91168212890625,1.0,0.6386867761611938,0.593198835849762,0.593198835849762,1.0,1.0,-3.401794910430908,1.4308629035949707,1.970932126045227,0.6623624563217163,0.9187946319580078,0.9187946319580078,0.0,182.2296905517578,196.0,67778.21875,0.0,3298.92919921875,1.0,278.5567321777344,282.82843017578125,296.8544311523437,301.22918701171875,293.1499938964844,293.1499938964844,278.25,37216.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351274967193604,1.0,0.0,0.0,3.791111946105957,3.7911376953125,9.590174840923282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.1181640625,0.0,1705.3577880859375,1895.4371337890625,0.0,3728.048828125,0.9377625584602356,1.0,0.0,3.0,1.0,0.0
17926140,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9960067868232728,0.6709228157997131,0.6054929494857788,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.92626953125,0.5397654175758362,0.5124742984771729,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8367340564727783,0.3987946510314941,0.2812126874923706,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8310744762420654,0.3901399374008178,0.3725441694259643,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7047392725944519,0.2329296320676803,1.0664997100830078,284.8916015625,284.95001220703125,302.6312561035156,293.8631286621094,299.49591064453125,297.2262268066406,284.8926086425781,1.0,0.6426117420196533,0.5896790623664856,0.5896790623664856,1.0,1.0,-3.4082696437835693,1.4292343854904177,1.9790351390838623,0.6596729159355164,0.8503418564796448,0.8503418564796448,0.0,188.25982666015625,199.0,68098.5,0.0,3349.055419921875,1.0,278.257568359375,282.7822570800781,296.8741760253906,301.2904357910156,293.1499938964844,293.1499938964844,278.54998779296875,40029.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397266507148744,1.0,0.0,0.0,3.596083164215088,3.596107482910156,8.628846899227938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.3466796875,0.0,1503.71142578125,1895.4371337890625,0.0,3769.958740234375,0.896891713142395,1.0,0.0,3.0,1.0,0.0
17926200,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9960067868232728,0.6709228157997131,0.6054929494857788,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.92626953125,0.5397654175758362,0.5124742984771729,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8367340564727783,0.3987946510314941,0.2812126874923706,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8310744762420654,0.3901399374008178,0.3725441694259643,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7047392725944519,0.2329296320676803,1.0664997100830078,284.8916015625,284.95001220703125,302.6312561035156,293.8631286621094,299.49591064453125,297.2262268066406,284.8926086425781,1.0,0.6426117420196533,0.5896790623664856,0.5896790623664856,1.0,1.0,-3.4082696437835693,1.4292343854904177,1.9790351390838623,0.6596729159355164,0.8503418564796448,0.8503418564796448,0.0,188.25982666015625,199.0,68098.5,0.0,3349.055419921875,1.0,278.257568359375,282.7822570800781,296.8741760253906,301.2904357910156,293.1499938964844,293.1499938964844,278.54998779296875,40029.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397266507148744,1.0,0.0,0.0,3.596083164215088,3.596107482910156,8.628846899227938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.3466796875,0.0,1503.71142578125,1895.4371337890625,0.0,3769.958740234375,0.896891713142395,1.0,0.0,3.0,1.0,0.0
17926260,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.988331139087677,0.6669085621833801,0.6011338233947754,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9201847910881042,0.5428867340087891,0.5153825283050537,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8313966989517212,0.3996619582176208,0.2818053960800171,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8259068727493286,0.3911260962486267,0.3734917938709259,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6988992691040039,0.2326657623052597,1.0655277967453003,284.9976806640625,284.95001220703125,302.672607421875,293.8973693847656,299.5081481933594,297.2295227050781,284.9971618652344,1.0,0.6452049016952515,0.5862479209899902,0.5862479209899902,1.0,1.0,-3.4073524475097656,1.4243937730789185,1.9829587936401367,0.6548869609832764,0.939876675605774,0.939876675605774,0.0,193.4119567871093,202.0,67439.6875,0.0,3376.7939453125,1.0,278.5419616699219,282.9071655273437,296.8689270019531,301.1600341796875,293.1499938964844,293.1499938964844,278.25,34022.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304032325744628,1.0,0.0,0.0,3.6930582523345934,3.693082332611084,9.100507440962248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.1240234375,0.0,1566.6309814453125,1895.4371337890625,0.0,3684.836669921875,0.9136468172073364,1.0,0.0,3.0,1.0,0.0
17926320,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.988331139087677,0.6669085621833801,0.6011338233947754,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9201847910881042,0.5428867340087891,0.5153825283050537,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8313966989517212,0.3996619582176208,0.2818053960800171,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8259068727493286,0.3911260962486267,0.3734917938709259,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6988992691040039,0.2326657623052597,1.0655277967453003,284.9976806640625,284.95001220703125,302.672607421875,293.8973693847656,299.5081481933594,297.2295227050781,284.9971618652344,1.0,0.6452049016952515,0.5862479209899902,0.5862479209899902,1.0,1.0,-3.4073524475097656,1.4243937730789185,1.9829587936401367,0.6548869609832764,0.939876675605774,0.939876675605774,0.0,193.4119567871093,202.0,67439.6875,0.0,3376.7939453125,1.0,278.5419616699219,282.9071655273437,296.8689270019531,301.1600341796875,293.1499938964844,293.1499938964844,278.25,34022.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304032325744628,1.0,0.0,0.0,3.6930582523345934,3.693082332611084,9.100507440962248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.1240234375,0.0,1566.6309814453125,1895.4371337890625,0.0,3684.836669921875,0.9136468172073364,1.0,0.0,3.0,1.0,0.0
17926380,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9815146923065186,0.6623893976211548,0.5974738001823425,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9154039621353148,0.54513019323349,0.5178776979446411,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8269762992858887,0.3997562825679779,0.2821523547172546,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8216601014137268,0.391487717628479,0.3741768598556518,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6941200494766235,0.232165902853012,1.064548373222351,284.9126281738281,284.95001220703125,302.71356201171875,293.9312438964844,299.5156555175781,297.2256164550781,284.9135437011719,1.0,0.6472902297973633,0.5828168392181396,0.5828168392181396,1.0,1.0,-3.4060218334198,1.4192460775375366,1.9867758750915527,0.6501269340515137,0.8607450127601624,0.8607450127601624,0.0,197.7635803222656,205.0,68040.4609375,0.0,3399.035888671875,1.0,278.25750732421875,282.80194091796875,296.9400329589844,301.34246826171875,293.1499938964844,293.1499938964844,278.54998779296875,38495.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355945587158204,1.0,0.0,0.0,3.577992677688598,3.578016519546509,8.542248224330251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.234375,0.0,1472.824462890625,1895.4371337890625,0.0,3732.31201171875,0.8915198445320129,1.0,0.0,3.0,1.0,0.0
17926440,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9815146923065186,0.6623893976211548,0.5974738001823425,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9154039621353148,0.54513019323349,0.5178776979446411,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8269762992858887,0.3997562825679779,0.2821523547172546,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8216601014137268,0.391487717628479,0.3741768598556518,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6941200494766235,0.232165902853012,1.064548373222351,284.9126281738281,284.95001220703125,302.71356201171875,293.9312438964844,299.5156555175781,297.2256164550781,284.9135437011719,1.0,0.6472902297973633,0.5828168392181396,0.5828168392181396,1.0,1.0,-3.4060218334198,1.4192460775375366,1.9867758750915527,0.6501269340515137,0.8607450127601624,0.8607450127601624,0.0,197.7635803222656,205.0,68040.4609375,0.0,3399.035888671875,1.0,278.25750732421875,282.80194091796875,296.9400329589844,301.34246826171875,293.1499938964844,293.1499938964844,278.54998779296875,38495.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355945587158204,1.0,0.0,0.0,3.577992677688598,3.578016519546509,8.542248224330251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.234375,0.0,1472.824462890625,1895.4371337890625,0.0,3732.31201171875,0.8915198445320129,1.0,0.0,3.0,1.0,0.0
17926500,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.978562831878662,0.6609600186347961,0.5958859324455261,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9136517643928528,0.5466251969337463,0.5191314220428467,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8252053260803223,0.4001125395298004,0.282312273979187,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8199651837348938,0.3919285535812378,0.3745017051696777,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6921588182449341,0.2320930659770965,1.0640374422073364,285.0216979980469,284.95001220703125,302.7338562011719,293.94793701171875,299.521240234375,297.2269592285156,285.0223388671875,1.0,0.6481971740722656,0.5811012983322144,0.5811012983322144,1.0,1.0,-3.4055817127227783,1.4167511463165283,1.98883056640625,0.6476496458053589,0.9396585822105408,0.9396585822105408,0.0,199.5748443603516,205.0,67328.7734375,0.0,3408.565185546875,1.0,278.5000305175781,282.9256591796875,296.9121398925781,301.1552734375,293.1499938964844,293.1499938964844,278.54998779296875,33931.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929548680782318,1.0,0.0,0.0,3.632205486297608,3.6322290897369385,8.80306970429956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.3896484375,0.0,1498.05859375,1895.4371337890625,0.0,3677.003662109375,0.9013916850090028,1.0,0.0,3.0,1.0,0.0
17926560,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9764418601989746,0.659631609916687,0.5947926640510559,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.91285640001297,0.5482175350189209,0.5206776261329651,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8241679668426514,0.4005637466907501,0.2826621532440185,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8189799189567566,0.3924610018730163,0.3750464916229248,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6909162402153015,0.23212231695652,1.064292311668396,285.0047607421875,284.95001220703125,302.7539978027344,293.96441650390625,299.5278625488281,297.2294616699219,285.0033569335937,1.0,0.6491907835006714,0.5796255469322205,0.5796255469322205,1.0,1.0,-3.4075071811676025,1.4155747890472412,1.991932272911072,0.646014928817749,0.9497999548912048,0.9497999548912048,0.0,200.97462463378903,208.0,67557.65625,0.0,3421.2099609375,1.0,278.5427551269531,282.9112854003906,296.9403381347656,301.2377319335937,293.1499938964844,293.1499938964844,278.25,33344.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275364279747008,1.0,0.0,0.0,3.6977944374084473,3.697818517684937,9.123864401772152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.65625,0.0,1566.8680419921875,1895.4371337890625,0.0,3658.539794921875,0.9139552116394044,1.0,0.0,3.0,1.0,0.0
17926620,296.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9703502655029296,0.655305027961731,0.5914192795753479,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9096338748931884,0.550390362739563,0.5230897665023804,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8207857012748718,0.4005609452724457,0.2829245924949646,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.815754234790802,0.392764687538147,0.3756586909294128,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6873196959495544,0.231715053319931,1.063724398612976,284.9096374511719,284.95001220703125,302.79376220703125,293.9966125488281,299.5351867675781,297.2251281738281,284.91070556640625,1.0,0.650932252407074,0.5766739845275879,0.5766739845275879,1.0,1.0,-3.406728506088257,1.4111448526382446,1.995583772659301,0.6418670415878296,0.8646550178527832,0.8646550178527832,0.0,204.5287475585937,211.0,68226.3984375,0.0,3440.083984375,1.0,278.2574157714844,282.7969970703125,297.0097351074219,301.4259338378906,293.1499938964844,293.1499938964844,278.54998779296875,38326.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336817860603333,1.0,0.0,0.0,3.5914039611816406,3.591427803039551,8.606405685895879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.19921875,0.0,1486.077880859375,1895.4371337890625,0.0,3714.842041015625,0.894302487373352,1.0,0.0,3.0,1.0,0.0
17926680,296.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9703502655029296,0.655305027961731,0.5914192795753479,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9096338748931884,0.550390362739563,0.5230897665023804,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8207857012748718,0.4005609452724457,0.2829245924949646,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.815754234790802,0.392764687538147,0.3756586909294128,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6873196959495544,0.231715053319931,1.063724398612976,284.9096374511719,284.95001220703125,302.79376220703125,293.9966125488281,299.5351867675781,297.2251281738281,284.91070556640625,1.0,0.650932252407074,0.5766739845275879,0.5766739845275879,1.0,1.0,-3.406728506088257,1.4111448526382446,1.995583772659301,0.6418670415878296,0.8646550178527832,0.8646550178527832,0.0,204.5287475585937,211.0,68226.3984375,0.0,3440.083984375,1.0,278.2574157714844,282.7969970703125,297.0097351074219,301.4259338378906,293.1499938964844,293.1499938964844,278.54998779296875,38326.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336817860603333,1.0,0.0,0.0,3.5914039611816406,3.591427803039551,8.606405685895879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.19921875,0.0,1486.077880859375,1895.4371337890625,0.0,3714.842041015625,0.894302487373352,1.0,0.0,3.0,1.0,0.0
17926740,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9658383727073668,0.652862548828125,0.5889701247215271,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9079034328460692,0.5532152652740479,0.5255922079086304,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.818585991859436,0.4012669324874878,0.283327043056488,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8136612772941589,0.393634021282196,0.3763886392116546,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.684840202331543,0.2317090779542923,1.063543438911438,285.0065612792969,284.95001220703125,302.8296203613281,294.0251159667969,299.54595947265625,297.2286376953125,285.0049743652344,1.0,0.6524966955184937,0.5739586353302002,0.5739586353302002,1.0,1.0,-3.4079277515411377,1.4078700542449951,2.0000576972961426,0.6382182836532593,0.9528250098228456,0.9528250098228456,0.0,207.169662475586,211.0,67699.1484375,0.0,3458.289794921875,1.0,278.5401611328125,282.9105224609375,297.00018310546875,301.303955078125,293.1499938964844,293.1499938964844,278.54998779296875,33265.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926095485687256,1.0,0.0,0.0,3.70382308959961,3.703847169876098,9.153638984571444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.9033203125,0.0,1573.1197509765625,1895.4371337890625,0.0,3645.30126953125,0.915209949016571,1.0,0.0,3.0,1.0,0.0
17926800,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9655112028121948,0.6526276469230652,0.5887966156005859,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9078222513198853,0.5534546375274658,0.5258379578590393,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8184513449668884,0.4013246893882751,0.2833811938762665,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8135343790054321,0.3937079906463623,0.3764746785163879,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6846815943717957,0.2317124456167221,1.0636106729507446,285.003173828125,284.95001220703125,302.83270263671875,294.02752685546875,299.5468444824219,297.2288818359375,285.0017395019531,1.0,0.652646541595459,0.5737224817276001,0.5737224817276001,1.0,1.0,-3.408264398574829,1.4076824188232422,2.000581979751587,0.637959897518158,0.953486979007721,0.953486979007721,0.0,207.3725128173828,214.0,67734.203125,0.0,3460.261474609375,1.0,278.5428161621094,282.90753173828125,297.0057983398437,301.3167724609375,293.1499938964844,293.1499938964844,278.25,33349.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260454177856444,1.0,0.0,0.0,3.710648775100708,3.710672855377197,9.187407385979895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.8173828125,0.0,1581.53759765625,1895.4371337890625,0.0,3644.84130859375,0.9167919754981996,1.0,0.0,3.0,1.0,0.0
17926860,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9594480395317078,0.6483802795410156,0.5854863524436951,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9051629304885864,0.5556048154830933,0.5282227396965027,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8153815865516663,0.401297003030777,0.2836191654205322,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8105944395065308,0.3939909934997558,0.3770592212677002,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6814818382263184,0.2313268929719925,1.0631229877471924,284.9073791503906,284.95001220703125,302.8707580566406,294.0568542480469,299.5529479980469,297.2245178222656,284.9085388183594,1.0,0.6542937755584717,0.570747971534729,0.570747971534729,1.0,1.0,-3.4075629711151123,1.403100848197937,2.0044620037078857,0.6336632370948792,0.8664686679840088,0.8664686679840088,0.0,210.7327575683593,217.0,68393.859375,0.0,3478.185302734375,1.0,278.25732421875,282.7928161621094,297.0709533691406,301.5,293.1499938964844,293.1499938964844,278.54998779296875,38375.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323660731315612,1.0,0.0,0.0,3.6033215522766113,3.6033453941345215,8.663618586979283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.2880859375,0.0,1499.4033203125,1895.4371337890625,0.0,3702.8095703125,0.8969767093658447,1.0,0.0,3.0,1.0,0.0
17926920,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9594480395317078,0.6483802795410156,0.5854863524436951,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9051629304885864,0.5556048154830933,0.5282227396965027,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8153815865516663,0.401297003030777,0.2836191654205322,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8105944395065308,0.3939909934997558,0.3770592212677002,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6814818382263184,0.2313268929719925,1.0631229877471924,284.9073791503906,284.95001220703125,302.8707580566406,294.0568542480469,299.5529479980469,297.2245178222656,284.9085388183594,1.0,0.6542937755584717,0.570747971534729,0.570747971534729,1.0,1.0,-3.4075629711151123,1.403100848197937,2.0044620037078857,0.6336632370948792,0.8664686679840088,0.8664686679840088,0.0,210.7327575683593,217.0,68393.859375,0.0,3478.185302734375,1.0,278.25732421875,282.7928161621094,297.0709533691406,301.5,293.1499938964844,293.1499938964844,278.54998779296875,38375.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323660731315612,1.0,0.0,0.0,3.6033215522766113,3.6033453941345215,8.663618586979283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.2880859375,0.0,1499.4033203125,1895.4371337890625,0.0,3702.8095703125,0.8969767093658447,1.0,0.0,3.0,1.0,0.0
17926980,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.954627811908722,0.6457864046096802,0.5829296112060547,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.903693437576294,0.5586678981781006,0.5309593081474304,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.813234269618988,0.402055561542511,0.2840649485588074,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8085428476333618,0.394928902387619,0.3778612613677978,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6791009902954102,0.2313422113656997,1.063067078590393,285.00274658203125,284.95001220703125,302.90771484375,294.0842590332031,299.5633544921875,297.2283630371094,285.0013427734375,1.0,0.6559621095657349,0.5677734017372131,0.5677734017372131,1.0,1.0,-3.4092037677764893,1.3994892835617063,2.009714365005493,0.6296077370643616,0.9557785391807556,0.9557785391807556,0.0,213.4711303710937,220.0,67876.1796875,0.0,3498.020263671875,1.0,278.5429077148437,282.9051513671875,297.06317138671875,301.38531494140625,293.1499938964844,293.1499938964844,278.25,33394.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248520731925964,1.0,0.0,0.0,3.720499277114868,3.720523595809937,9.236251798938612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.7568359375,0.0,1593.15625,1895.4371337890625,0.0,3633.866943359375,0.9190462231636048,1.0,0.0,3.0,1.0,0.0
17927040,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.954627811908722,0.6457864046096802,0.5829296112060547,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.903693437576294,0.5586678981781006,0.5309593081474304,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.813234269618988,0.402055561542511,0.2840649485588074,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8085428476333618,0.394928902387619,0.3778612613677978,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6791009902954102,0.2313422113656997,1.063067078590393,285.00274658203125,284.95001220703125,302.90771484375,294.0842590332031,299.5633544921875,297.2283630371094,285.0013427734375,1.0,0.6559621095657349,0.5677734017372131,0.5677734017372131,1.0,1.0,-3.4092037677764893,1.3994892835617063,2.009714365005493,0.6296077370643616,0.9557785391807556,0.9557785391807556,0.0,213.4711303710937,220.0,67876.1796875,0.0,3498.020263671875,1.0,278.5429077148437,282.9051513671875,297.06317138671875,301.38531494140625,293.1499938964844,293.1499938964844,278.25,33394.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248520731925964,1.0,0.0,0.0,3.720499277114868,3.720523595809937,9.236251798938612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.7568359375,0.0,1593.15625,1895.4371337890625,0.0,3633.866943359375,0.9190462231636048,1.0,0.0,3.0,1.0,0.0
17927100,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9520588517189026,0.6437525749206543,0.5815793871879578,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9028973579406738,0.5597943067550659,0.5323228240013123,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8121045231819153,0.402097076177597,0.2842962443828583,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8074616193771362,0.3951209783554077,0.3782809674739837,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6779119372367859,0.2312056869268417,1.0632504224777222,284.8759460449219,284.95001220703125,302.92578125,294.0971374511719,299.56622314453125,297.2268371582031,284.8743591308594,1.0,0.656846284866333,0.5662861466407776,0.5662861466407776,1.0,1.0,-3.410230159759521,1.397725224494934,2.012504816055298,0.6277185082435608,0.8677355647087097,0.8677355647087097,0.0,214.9368591308593,220.0,68791.265625,0.0,3508.982177734375,1.0,278.2962341308594,282.7616271972656,297.1239624023437,301.6212463378906,293.1499938964844,293.1499938964844,278.25,37593.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930170238018036,1.0,0.0,0.0,3.6856906414031982,3.6857151985168457,9.064232244782032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.7138671875,0.0,1585.28076171875,1895.4371337890625,0.0,3682.70166015625,0.912298619747162,1.0,0.0,3.0,1.0,0.0
17927160,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9485489726066588,0.6416319012641907,0.5797011256217957,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9013768434524536,0.5608033537864685,0.5333327651023865,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8103052973747253,0.402020663022995,0.2842979729175567,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8057180047035217,0.3952034413814544,0.3784377574920654,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6761427521705627,0.2309706211090088,1.062637448310852,284.9062194824219,284.95001220703125,302.9435119628906,294.1094665527344,299.56817626953125,297.2240295410156,284.9075927734375,1.0,0.6575911045074463,0.5648363828659058,0.5648363828659058,1.0,1.0,-3.4086410999298096,1.3948605060577393,2.0137805938720703,0.6252619624137878,0.8677289485931396,0.8677289485931396,0.0,216.7722625732422,223.0,68520.1953125,0.0,3515.926025390625,1.0,278.25738525390625,282.7900085449219,297.12408447265625,301.56365966796875,293.1499938964844,293.1499938964844,278.54998779296875,38440.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93125319480896,1.0,0.0,0.0,3.612030744552612,3.6120548248291016,8.705549134901958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.921875,0.0,1509.4075927734375,1895.4371337890625,0.0,3692.62255859375,0.8989569544792175,1.0,0.0,3.0,1.0,0.0
17927220,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9437397122383118,0.6391211748123169,0.577214777469635,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9000852704048157,0.563860297203064,0.5360583066940308,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.808236837387085,0.4027755260467529,0.2847384810447693,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8037438988685608,0.3961364328861236,0.3792317509651184,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6739295125007629,0.2309981286525726,1.0626286268234253,285.0027160644531,284.95001220703125,302.9779968261719,294.13214111328125,299.5773620605469,297.2279357910156,285.0013122558594,1.0,0.659253716468811,0.5619367957115173,0.5619367957115173,1.0,1.0,-3.4103939533233643,1.3912469148635864,2.0191469192504883,0.6212054491043091,0.9575268030166626,0.9575268030166626,0.0,219.4839630126953,226.0,67982.0390625,0.0,3535.89599609375,1.0,278.54296875,282.9032287597656,297.1117858886719,301.44293212890625,293.1499938964844,293.1499938964844,278.25,33429.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238837361335754,1.0,0.0,0.0,3.728006839752197,3.7280311584472656,9.273564387513034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.0673828125,0.0,1602.05615234375,1895.4371337890625,0.0,3624.95556640625,0.920764148235321,1.0,0.0,3.0,1.0,0.0
17927280,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9437397122383118,0.6391211748123169,0.577214777469635,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9000852704048157,0.563860297203064,0.5360583066940308,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.808236837387085,0.4027755260467529,0.2847384810447693,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8037438988685608,0.3961364328861236,0.3792317509651184,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6739295125007629,0.2309981286525726,1.0626286268234253,285.0027160644531,284.95001220703125,302.9779968261719,294.13214111328125,299.5773620605469,297.2279357910156,285.0013122558594,1.0,0.659253716468811,0.5619367957115173,0.5619367957115173,1.0,1.0,-3.4103939533233643,1.3912469148635864,2.0191469192504883,0.6212054491043091,0.9575268030166626,0.9575268030166626,0.0,219.4839630126953,226.0,67982.0390625,0.0,3535.89599609375,1.0,278.54296875,282.9032287597656,297.1117858886719,301.44293212890625,293.1499938964844,293.1499938964844,278.25,33429.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238837361335754,1.0,0.0,0.0,3.728006839752197,3.7280311584472656,9.273564387513034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.0673828125,0.0,1602.05615234375,1895.4371337890625,0.0,3624.95556640625,0.920764148235321,1.0,0.0,3.0,1.0,0.0
17927340,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9376949071884156,0.6350577473640442,0.5740648508071899,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8979286551475525,0.5659734606742859,0.5384137630462646,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8053556680679321,0.4027294516563415,0.2849650084972381,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8010314106941223,0.3963993787765503,0.37979856133461,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6711517572402954,0.2306356132030487,1.062240481376648,284.90557861328125,284.95001220703125,303.01104736328125,294.1520080566406,299.5806579589844,297.2235717773437,284.90679931640625,1.0,0.6608835458755493,0.5590372085571289,0.5590372085571289,1.0,1.0,-3.4099349975585938,1.386568546295166,2.023366451263428,0.6168093681335449,0.8687233328819275,0.8687233328819275,0.0,222.7734375,229.0,68612.25,0.0,3553.980712890625,1.0,278.2572021484375,282.787353515625,297.167236328125,301.6148376464844,293.1499938964844,293.1499938964844,278.54998779296875,38454.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304172396659852,1.0,0.0,0.0,3.6189568042755127,3.618980884552002,8.738966812416038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.5634765625,0.0,1517.1168212890625,1895.4371337890625,0.0,3684.96533203125,0.9005008935928345,1.0,0.0,3.0,1.0,0.0
