time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927400,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9376949071884156,0.6350577473640442,0.5740648508071899,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8979286551475525,0.5659734606742859,0.5384137630462646,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8053556680679321,0.4027294516563415,0.2849650084972381,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8010314106941223,0.3963993787765503,0.37979856133461,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6711517572402954,0.2306356132030487,1.062240481376648,284.90557861328125,284.95001220703125,303.01104736328125,294.1520080566406,299.5806579589844,297.2235717773437,284.90679931640625,1.0,0.6608835458755493,0.5590372085571289,0.5590372085571289,1.0,1.0,-3.4099349975585938,1.386568546295166,2.023366451263428,0.6168093681335449,0.8687233328819275,0.8687233328819275,0.0,222.7734375,229.0,68612.25,0.0,3553.980712890625,1.0,278.2572021484375,282.787353515625,297.167236328125,301.6148376464844,293.1499938964844,293.1499938964844,278.54998779296875,38454.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304172396659852,1.0,0.0,0.0,3.6189568042755127,3.618980884552002,8.738966812416038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.5634765625,0.0,1517.1168212890625,1895.4371337890625,0.0,3684.96533203125,0.9005008935928345,1.0,0.0,3.0,1.0,0.0
17927460,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9329676628112792,0.6326317191123962,0.5716537833213806,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8967447876930237,0.5690181255340576,0.5411245822906494,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8033359050750732,0.4034768640995025,0.2853984832763672,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7991668581962585,0.3973244130611419,0.3805833458900451,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6690753102302551,0.230671688914299,1.062267541885376,285.0024719238281,284.95001220703125,303.04248046875,294.1687316894531,299.5884094238281,297.2274780273437,285.0010681152344,1.0,0.6625486016273499,0.5562261939048767,0.5562261939048767,1.0,1.0,-3.411784172058105,1.3829728364944458,2.02881121635437,0.612762451171875,0.958505630493164,0.958505630493164,0.0,225.47911071777344,232.0,68043.703125,0.0,3574.171875,1.0,278.5429992675781,282.9012451171875,297.149169921875,301.4867248535156,293.1499938964844,293.1499938964844,278.25,33464.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232044219970704,1.0,0.0,0.0,3.7331175804138175,3.733141899108887,9.29900807022932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.7783203125,0.0,1608.21533203125,1895.4371337890625,0.0,3618.701171875,0.921941339969635,1.0,0.0,3.0,1.0,0.0
17927520,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9329676628112792,0.6326317191123962,0.5716537833213806,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8967447876930237,0.5690181255340576,0.5411245822906494,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8033359050750732,0.4034768640995025,0.2853984832763672,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7991668581962585,0.3973244130611419,0.3805833458900451,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6690753102302551,0.230671688914299,1.062267541885376,285.0024719238281,284.95001220703125,303.04248046875,294.1687316894531,299.5884094238281,297.2274780273437,285.0010681152344,1.0,0.6625486016273499,0.5562261939048767,0.5562261939048767,1.0,1.0,-3.411784172058105,1.3829728364944458,2.02881121635437,0.612762451171875,0.958505630493164,0.958505630493164,0.0,225.47911071777344,232.0,68043.703125,0.0,3574.171875,1.0,278.5429992675781,282.9012451171875,297.149169921875,301.4867248535156,293.1499938964844,293.1499938964844,278.25,33464.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232044219970704,1.0,0.0,0.0,3.7331175804138175,3.733141899108887,9.29900807022932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.7783203125,0.0,1608.21533203125,1895.4371337890625,0.0,3618.701171875,0.921941339969635,1.0,0.0,3.0,1.0,0.0
17927580,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.927076518535614,0.6286640763282776,0.5685874819755554,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8947172164916992,0.5711061358451843,0.5434594750404358,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8005541563034058,0.4034164249897003,0.2856176793575287,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7965846061706543,0.3975749909877777,0.3811398148536682,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.666458010673523,0.230317011475563,1.0619139671325684,284.9048767089844,284.95001220703125,303.0722351074219,294.1820373535156,299.5901794433594,297.2230834960937,284.9061279296875,1.0,0.6641824841499329,0.5534152388572693,0.5534152388572693,1.0,1.0,-3.411421298980713,1.3783267736434937,2.0330944061279297,0.6083825826644897,0.86904376745224,0.86904376745224,0.0,228.7655639648437,235.0,68650.484375,0.0,3592.470458984375,1.0,278.2571716308594,282.7850036621094,297.1980285644531,301.65069580078125,293.1499938964844,293.1499938964844,278.54998779296875,38496.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929888904094696,1.0,0.0,0.0,3.6227970123291016,3.622821092605591,8.75752277806896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.8671875,0.0,1521.6544189453125,1895.4371337890625,0.0,3680.122802734375,0.9013824462890624,1.0,0.0,3.0,1.0,0.0
17927640,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.927076518535614,0.6286640763282776,0.5685874819755554,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8947172164916992,0.5711061358451843,0.5434594750404358,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8005541563034058,0.4034164249897003,0.2856176793575287,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7965846061706543,0.3975749909877777,0.3811398148536682,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.666458010673523,0.230317011475563,1.0619139671325684,284.9048767089844,284.95001220703125,303.0722351074219,294.1820373535156,299.5901794433594,297.2230834960937,284.9061279296875,1.0,0.6641824841499329,0.5534152388572693,0.5534152388572693,1.0,1.0,-3.411421298980713,1.3783267736434937,2.0330944061279297,0.6083825826644897,0.86904376745224,0.86904376745224,0.0,228.7655639648437,235.0,68650.484375,0.0,3592.470458984375,1.0,278.2571716308594,282.7850036621094,297.1980285644531,301.65069580078125,293.1499938964844,293.1499938964844,278.54998779296875,38496.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929888904094696,1.0,0.0,0.0,3.6227970123291016,3.622821092605591,8.75752277806896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.8671875,0.0,1521.6544189453125,1895.4371337890625,0.0,3680.122802734375,0.9013824462890624,1.0,0.0,3.0,1.0,0.0
17927700,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9243651628494264,0.6274279356002808,0.5671683549880981,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8938409090042114,0.5725582838058472,0.5446380376815796,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7992755770683289,0.4037192463874817,0.2857198119163513,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7954020500183105,0.3979758620262146,0.381403237581253,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6652200222015381,0.2302883118391037,1.061565399169922,285.0181579589844,284.95001220703125,303.0864562988281,294.1872863769531,299.59283447265625,297.2243347167969,285.0194091796875,1.0,0.6649514436721802,0.5520097017288208,0.5520097017288208,1.0,1.0,-3.4111454486846924,1.3759522438049316,2.0351932048797607,0.6060241460800171,0.948704183101654,0.948704183101654,0.0,230.29153442382807,235.0,67859.1015625,0.0,3600.721923828125,1.0,278.50152587890625,282.9136657714844,297.1576232910156,301.4450988769531,293.1499938964844,293.1499938964844,278.54998779296875,34111.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244031310081482,1.0,0.0,0.0,3.671517133712769,3.671541213989258,8.99465362635965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.7939453125,0.0,1543.0240478515625,1895.4371337890625,0.0,3629.736083984375,0.9104104042053224,1.0,0.0,3.0,1.0,0.0
17927760,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9225257635116576,0.6263192296028137,0.566248893737793,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8936178088188171,0.5741322040557861,0.5461502075195312,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7986226677894592,0.4041498303413391,0.2860391438007355,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7948115468025208,0.3984889984130859,0.3819131553173065,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.664501428604126,0.2303598970174789,1.0619728565216064,285.00213623046875,284.95001220703125,303.10015869140625,294.19158935546875,299.5961608886719,297.2269592285156,285.000732421875,1.0,0.6658511161804199,0.5506299734115601,0.5506299734115601,1.0,1.0,-3.413343667984009,1.3746564388275146,2.038687229156494,0.6042405962944031,0.958618938922882,0.958618938922882,0.0,231.4736328125,238.0,68050.71875,0.0,3612.88134765625,1.0,278.5429077148437,282.8993530273437,297.1728515625,301.51336669921875,293.1499938964844,293.1499938964844,278.25,33493.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228697419166564,1.0,0.0,0.0,3.735079050064087,3.7351036071777344,9.308782864536624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.4755859375,0.0,1610.7069091796875,1895.4371337890625,0.0,3615.6181640625,0.9224711656570436,1.0,0.0,3.0,1.0,0.0
17927820,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.916932225227356,0.6224490404129028,0.5632672309875488,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.891704261302948,0.5761934518814087,0.5484620332717896,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7959598302841187,0.4040742218494415,0.2862494885921478,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7923486828804016,0.3987272381782532,0.3824585974216461,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6620323657989502,0.2300126403570175,1.0616496801376345,284.904296875,284.95001220703125,303.1261291503906,294.1970520019531,299.5960998535156,297.2225341796875,284.9055480957031,1.0,0.6674884557723999,0.5478705167770386,0.5478705167770386,1.0,1.0,-3.41306734085083,1.369989275932312,2.043078184127808,0.5998082756996155,0.8685998320579529,0.8685998320579529,0.0,234.7584228515625,241.0,68624.9453125,0.0,3631.3828125,1.0,278.25714111328125,282.7829284667969,297.2138977050781,301.66778564453125,293.1499938964844,293.1499938964844,278.54998779296875,38544.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297201633453368,1.0,0.0,0.0,3.623100996017456,3.623125076293945,8.758992748880701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.1689453125,0.0,1522.3466796875,1895.4371337890625,0.0,3678.575927734375,0.901485025882721,1.0,0.0,3.0,1.0,0.0
17927880,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.916932225227356,0.6224490404129028,0.5632672309875488,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.891704261302948,0.5761934518814087,0.5484620332717896,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7959598302841187,0.4040742218494415,0.2862494885921478,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7923486828804016,0.3987272381782532,0.3824585974216461,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6620323657989502,0.2300126403570175,1.0616496801376345,284.904296875,284.95001220703125,303.1261291503906,294.1970520019531,299.5960998535156,297.2225341796875,284.9055480957031,1.0,0.6674884557723999,0.5478705167770386,0.5478705167770386,1.0,1.0,-3.41306734085083,1.369989275932312,2.043078184127808,0.5998082756996155,0.8685998320579529,0.8685998320579529,0.0,234.7584228515625,241.0,68624.9453125,0.0,3631.3828125,1.0,278.25714111328125,282.7829284667969,297.2138977050781,301.66778564453125,293.1499938964844,293.1499938964844,278.54998779296875,38544.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297201633453368,1.0,0.0,0.0,3.623100996017456,3.623125076293945,8.758992748880701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.1689453125,0.0,1522.3466796875,1895.4371337890625,0.0,3678.575927734375,0.901485025882721,1.0,0.0,3.0,1.0,0.0
17927940,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9126864075660706,0.6201860308647156,0.5610049962997437,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8906843662261963,0.5791991949081421,0.5511330366134644,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7941158413887024,0.4047946631908417,0.2866611182689667,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906644940376282,0.3996303975582123,0.3832218647003174,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6601906418800354,0.2300622761249542,1.0617417097091677,285.0008239746094,284.95001220703125,303.1499938964844,294.1981506347656,299.60015869140625,297.2264099121094,284.9993896484375,1.0,0.6691603660583496,0.5451110601425171,0.5451110601425171,1.0,1.0,-3.4150736331939697,1.366254210472107,2.0488195419311523,0.5955638289451599,0.957219421863556,0.957219421863556,0.0,237.46588134765625,244.0,67992.546875,0.0,3652.02392578125,1.0,278.54302978515625,282.8966369628906,297.1805114746094,301.5205383300781,293.1499938964844,293.1499938964844,278.25,33548.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229056239128112,1.0,0.0,0.0,3.7342724800109854,3.734297037124634,9.304762897954788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.5146484375,0.0,1610.1932373046875,1895.4371337890625,0.0,3615.948974609375,0.9222543239593506,1.0,0.0,3.0,1.0,0.0
17928000,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9126864075660706,0.6201860308647156,0.5610049962997437,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8906843662261963,0.5791991949081421,0.5511330366134644,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7941158413887024,0.4047946631908417,0.2866611182689667,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906644940376282,0.3996303975582123,0.3832218647003174,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6601906418800354,0.2300622761249542,1.0617417097091677,285.0008239746094,284.95001220703125,303.1499938964844,294.1981506347656,299.60015869140625,297.2264099121094,284.9993896484375,1.0,0.6691603660583496,0.5451110601425171,0.5451110601425171,1.0,1.0,-3.4150736331939697,1.366254210472107,2.0488195419311523,0.5955638289451599,0.957219421863556,0.957219421863556,0.0,237.46588134765625,244.0,67992.546875,0.0,3652.02392578125,1.0,278.54302978515625,282.8966369628906,297.1805114746094,301.5205383300781,293.1499938964844,293.1499938964844,278.25,33548.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229056239128112,1.0,0.0,0.0,3.7342724800109854,3.734297037124634,9.304762897954788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.5146484375,0.0,1610.1932373046875,1895.4371337890625,0.0,3615.948974609375,0.9222543239593506,1.0,0.0,3.0,1.0,0.0
17928060,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.904153287410736,0.6144473552703857,0.556806206703186,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.885580837726593,0.5791162848472595,0.5519622564315796,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7883208990097046,0.4026006162166595,0.2857836484909057,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7850435972213745,0.3976742327213287,0.3822514414787292,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6544471979141235,0.2273987084627151,1.0538784265518188,284.8939514160156,284.95001220703125,303.1726989746094,294.1953430175781,299.5852966308594,297.2013244628906,284.89520263671875,1.0,0.6698418259620667,0.5423895120620728,0.5423895120620728,1.0,1.0,-3.39937162399292,1.354907751083374,2.044463872909546,0.5881310105323792,0.8575851917266846,0.8575851917266846,0.0,242.79263305664065,247.0,68192.828125,0.0,3645.3115234375,1.0,278.257568359375,282.7776794433594,297.2106018066406,301.6481018066406,293.1499938964844,293.1499938964844,278.54998779296875,39135.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929572582244873,1.0,0.0,0.0,3.60401463508606,3.604038715362549,8.666952453495469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.625,0.0,1505.77490234375,1895.4371337890625,0.0,3677.22265625,0.8975318074226379,1.0,0.0,3.0,1.0,0.0
17928120,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.904153287410736,0.6144473552703857,0.556806206703186,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.885580837726593,0.5791162848472595,0.5519622564315796,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7883208990097046,0.4026006162166595,0.2857836484909057,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7850435972213745,0.3976742327213287,0.3822514414787292,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6544471979141235,0.2273987084627151,1.0538784265518188,284.8939514160156,284.95001220703125,303.1726989746094,294.1953430175781,299.5852966308594,297.2013244628906,284.89520263671875,1.0,0.6698418259620667,0.5423895120620728,0.5423895120620728,1.0,1.0,-3.39937162399292,1.354907751083374,2.044463872909546,0.5881310105323792,0.8575851917266846,0.8575851917266846,0.0,242.79263305664065,247.0,68192.828125,0.0,3645.3115234375,1.0,278.257568359375,282.7776794433594,297.2106018066406,301.6481018066406,293.1499938964844,293.1499938964844,278.54998779296875,39135.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929572582244873,1.0,0.0,0.0,3.60401463508606,3.604038715362549,8.666952453495469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.625,0.0,1505.77490234375,1895.4371337890625,0.0,3677.22265625,0.8975318074226379,1.0,0.0,3.0,1.0,0.0
17928180,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8988518118858337,0.6113182902336121,0.553674042224884,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8829138875007629,0.5809321999549866,0.5534018874168396,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7848123908042908,0.4022157192230224,0.2853304743766784,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7816022634506226,0.3973222970962524,0.3817096650600433,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6504985094070435,0.2260012924671173,1.046885371208191,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.5823669433594,297.196044921875,284.9857177734375,1.0,0.6701515913009644,0.5396679639816284,0.5396679639816284,1.0,1.0,-3.387712240219116,1.345311164855957,2.042401075363159,0.5809688568115234,0.9353287816047668,0.9353287816047668,0.0,246.132553100586,250.0,67222.2109375,0.0,3636.817626953125,1.0,278.5419921875,282.8934631347656,297.1670227050781,301.465576171875,293.1499938964844,293.1499938964844,278.25,34191.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92167991399765,1.0,0.0,0.0,3.692854166030884,3.692878246307373,9.0995018808826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.21875,0.0,1567.6810302734375,1895.4371337890625,0.0,3604.653564453125,0.913615107536316,1.0,0.0,3.0,1.0,0.0
17928240,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8988518118858337,0.6113182902336121,0.553674042224884,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8829138875007629,0.5809321999549866,0.5534018874168396,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7848123908042908,0.4022157192230224,0.2853304743766784,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7816022634506226,0.3973222970962524,0.3817096650600433,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6504985094070435,0.2260012924671173,1.046885371208191,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.5823669433594,297.196044921875,284.9857177734375,1.0,0.6701515913009644,0.5396679639816284,0.5396679639816284,1.0,1.0,-3.387712240219116,1.345311164855957,2.042401075363159,0.5809688568115234,0.9353287816047668,0.9353287816047668,0.0,246.132553100586,250.0,67222.2109375,0.0,3636.817626953125,1.0,278.5419921875,282.8934631347656,297.1670227050781,301.465576171875,293.1499938964844,293.1499938964844,278.25,34191.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92167991399765,1.0,0.0,0.0,3.692854166030884,3.692878246307373,9.0995018808826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.21875,0.0,1567.6810302734375,1895.4371337890625,0.0,3604.653564453125,0.913615107536316,1.0,0.0,3.0,1.0,0.0
17928300,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8966588973999023,0.6092430353164673,0.5522105693817139,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8820576667785645,0.5816078782081604,0.5542974472045898,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7835537195205688,0.4018877148628235,0.2852645516395569,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7803754210472107,0.3970673680305481,0.3816550374031067,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6490640044212341,0.2253740727901458,1.0445841550827026,284.86541748046875,284.95001220703125,303.20635986328125,294.1854248046875,299.5801696777344,297.1923522949219,284.864990234375,1.0,0.6704151630401611,0.5383071899414062,0.5383071899414062,1.0,1.0,-3.3841207027435303,1.341430902481079,2.042689800262451,0.5779552459716797,0.846331000328064,0.846331000328064,0.0,247.5103759765625,250.0,67855.2421875,0.0,3636.21923828125,1.0,278.2969665527344,282.75860595703125,297.209228515625,301.665771484375,293.1499938964844,293.1499938964844,278.25,38809.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266030192375184,1.0,0.0,0.0,3.6362709999084473,3.636295318603516,8.82278641256562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.580078125,0.0,1538.8929443359375,1895.4371337890625,0.0,3649.9658203125,0.9019286036491394,1.0,0.0,3.0,1.0,0.0
17928360,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8940001130104065,0.6071960926055908,0.5503489971160889,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8808193802833557,0.5822757482528687,0.5549319982528687,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7819397449493408,0.4015497267246246,0.2850456833839416,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7788266539573669,0.3968099951744079,0.3814396560192108,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6474146246910095,0.2247631400823593,1.0420236587524414,284.9036865234375,284.95001220703125,303.2174987792969,294.1806945800781,299.5784606933594,297.18853759765625,284.90460205078125,1.0,0.6706153154373169,0.5371710062026978,0.5371710062026978,1.0,1.0,-3.379042625427246,1.3372777700424194,2.041764974594116,0.5749521851539612,0.8502187728881836,0.8502187728881836,0.0,249.114486694336,253.0,67430.0703125,0.0,3633.3828125,1.0,278.2578125,282.79449462890625,297.19158935546875,301.5766906738281,293.1499938964844,293.1499938964844,278.54998779296875,39078.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272623658180236,1.0,0.0,0.0,3.551807403564453,3.551831007003784,8.417674166594225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.13671875,0.0,1449.060791015625,1895.4371337890625,0.0,3656.022705078125,0.8861473202705383,1.0,0.0,3.0,1.0,0.0
17928420,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8905425667762756,0.6047073006629944,0.5479134321212769,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8799155950546265,0.5847154855728149,0.557066023349762,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7802109122276306,0.4018357992172241,0.2851502597332001,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.777157723903656,0.3971441686153412,0.3816479742527008,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.645359456539154,0.2241725325584411,1.0390479564666748,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.581787109375,297.1915588378906,284.99127197265625,1.0,0.6713709235191345,0.534898579120636,0.534898579120636,1.0,1.0,-3.375467538833618,1.3317993879318235,2.043668270111084,0.5701858401298523,0.929558038711548,0.929558038711548,0.0,251.35939025878903,256.0,66669.6328125,0.0,3637.8427734375,1.0,278.5416564941406,282.90264892578125,297.1480712890625,301.4088439941406,293.1499938964844,293.1499938964844,278.25,33902.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196563363075256,1.0,0.0,0.0,3.654608726501465,3.654632329940796,8.91199704255996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.8583984375,0.0,1522.5897216796875,1895.4371337890625,0.0,3585.986328125,0.9048274755477904,1.0,0.0,3.0,1.0,0.0
17928480,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8905425667762756,0.6047073006629944,0.5479134321212769,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8799155950546265,0.5847154855728149,0.557066023349762,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7802109122276306,0.4018357992172241,0.2851502597332001,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.777157723903656,0.3971441686153412,0.3816479742527008,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.645359456539154,0.2241725325584411,1.0390479564666748,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.581787109375,297.1915588378906,284.99127197265625,1.0,0.6713709235191345,0.534898579120636,0.534898579120636,1.0,1.0,-3.375467538833618,1.3317993879318235,2.043668270111084,0.5701858401298523,0.929558038711548,0.929558038711548,0.0,251.35939025878903,256.0,66669.6328125,0.0,3637.8427734375,1.0,278.5416564941406,282.90264892578125,297.1480712890625,301.4088439941406,293.1499938964844,293.1499938964844,278.25,33902.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196563363075256,1.0,0.0,0.0,3.654608726501465,3.654632329940796,8.91199704255996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.8583984375,0.0,1522.5897216796875,1895.4371337890625,0.0,3585.986328125,0.9048274755477904,1.0,0.0,3.0,1.0,0.0
17928540,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8862226605415344,0.6008846163749695,0.5448939800262451,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8782945275306702,0.5862985253334045,0.5588751435279846,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7778633236885071,0.4014466404914856,0.2850978672504425,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7749215960502625,0.3969264626502991,0.3817139863967895,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6430022716522217,0.2233485132455825,1.036346673965454,284.908203125,284.95001220703125,303.2615661621094,294.15545654296875,299.58038330078125,297.1874084472656,284.90887451171875,1.0,0.6722751259803772,0.5326261520385742,0.5326261520385742,1.0,1.0,-3.370786428451538,1.3257907629013062,2.0449955463409424,0.5653398633003235,0.8475328087806702,0.8475328087806702,0.0,254.252182006836,259.0,66979.875,0.0,3643.365966796875,1.0,278.25787353515625,282.8006286621094,297.16973876953125,301.5254821777344,293.1499938964844,293.1499938964844,278.54998779296875,38787.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925990879535675,1.0,0.0,0.0,3.523794174194336,3.523817539215088,8.285417152364971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.556640625,0.0,1417.37353515625,1895.4371337890625,0.0,3644.339599609375,0.8797370791435242,1.0,0.0,3.0,1.0,0.0
17928600,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8862226605415344,0.6008846163749695,0.5448939800262451,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8782945275306702,0.5862985253334045,0.5588751435279846,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7778633236885071,0.4014466404914856,0.2850978672504425,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7749215960502625,0.3969264626502991,0.3817139863967895,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6430022716522217,0.2233485132455825,1.036346673965454,284.908203125,284.95001220703125,303.2615661621094,294.15545654296875,299.58038330078125,297.1874084472656,284.90887451171875,1.0,0.6722751259803772,0.5326261520385742,0.5326261520385742,1.0,1.0,-3.370786428451538,1.3257907629013062,2.0449955463409424,0.5653398633003235,0.8475328087806702,0.8475328087806702,0.0,254.252182006836,259.0,66979.875,0.0,3643.365966796875,1.0,278.25787353515625,282.8006286621094,297.16973876953125,301.5254821777344,293.1499938964844,293.1499938964844,278.54998779296875,38787.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925990879535675,1.0,0.0,0.0,3.523794174194336,3.523817539215088,8.285417152364971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.556640625,0.0,1417.37353515625,1895.4371337890625,0.0,3644.339599609375,0.8797370791435242,1.0,0.0,3.0,1.0,0.0
17928660,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8828579187393188,0.5985350012779236,0.5426128506660461,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.877418041229248,0.5888116359710693,0.5611128211021423,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7762261033058167,0.4018481373786926,0.2853071987628937,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7733461856842041,0.3973728120326996,0.3820660710334778,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411961913108826,0.2229596227407455,1.0344918966293335,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.5838317871094,297.191650390625,284.9913330078125,1.0,0.6733614206314087,0.5302613377571106,0.5302613377571106,1.0,1.0,-3.369170427322388,1.3208948373794556,2.0482757091522217,0.5607357025146484,0.9250585436820984,0.9250585436820984,0.0,256.69140625,262.0,66271.9609375,0.0,3653.583984375,1.0,278.5414428710937,282.9039001464844,297.1207580566406,301.35693359375,293.1499938964844,293.1499938964844,278.25,33780.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189171195030212,1.0,0.0,0.0,3.631672620773315,3.631696224212648,8.800486739346525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.5205078125,0.0,1496.3536376953125,1895.4371337890625,0.0,3579.161865234375,0.8995710611343384,1.0,0.0,3.0,1.0,0.0
17928720,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8828579187393188,0.5985350012779236,0.5426128506660461,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.877418041229248,0.5888116359710693,0.5611128211021423,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7762261033058167,0.4018481373786926,0.2853071987628937,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7733461856842041,0.3973728120326996,0.3820660710334778,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411961913108826,0.2229596227407455,1.0344918966293335,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.5838317871094,297.191650390625,284.9913330078125,1.0,0.6733614206314087,0.5302613377571106,0.5302613377571106,1.0,1.0,-3.369170427322388,1.3208948373794556,2.0482757091522217,0.5607357025146484,0.9250585436820984,0.9250585436820984,0.0,256.69140625,262.0,66271.9609375,0.0,3653.583984375,1.0,278.5414428710937,282.9039001464844,297.1207580566406,301.35693359375,293.1499938964844,293.1499938964844,278.25,33780.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189171195030212,1.0,0.0,0.0,3.631672620773315,3.631696224212648,8.800486739346525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.5205078125,0.0,1496.3536376953125,1895.4371337890625,0.0,3579.161865234375,0.8995710611343384,1.0,0.0,3.0,1.0,0.0
17928780,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8786073923110962,0.594846785068512,0.539715051651001,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8757708668708801,0.5904149413108826,0.5629529356956482,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7739178538322449,0.401536226272583,0.2853151261806488,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7711365222930908,0.3972060978412628,0.3821945488452911,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6389729976654053,0.2222468107938766,1.0323889255523682,284.9090881347656,284.95001220703125,303.3049011230469,294.1213073730469,299.58203125,297.1879577636719,284.9096374511719,1.0,0.6744905114173889,0.5278964638710022,0.5278964638710022,1.0,1.0,-3.365540742874145,1.3150784969329834,2.050462007522583,0.5558480620384216,0.8440616130828857,0.8440616130828857,0.0,259.7853698730469,265.0,66584.7109375,0.0,3662.7314453125,1.0,278.258056640625,282.8022155761719,297.1373291015625,301.46881103515625,293.1499938964844,293.1499938964844,278.54998779296875,38720.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256041646003724,1.0,0.0,0.0,3.502087116241455,3.502110242843628,8.18365322174941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.498046875,0.0,1394.2799072265625,1895.4371337890625,0.0,3640.784423828125,0.8748806118965149,1.0,0.0,3.0,1.0,0.0
17928840,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8786073923110962,0.594846785068512,0.539715051651001,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8757708668708801,0.5904149413108826,0.5629529356956482,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7739178538322449,0.401536226272583,0.2853151261806488,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7711365222930908,0.3972060978412628,0.3821945488452911,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6389729976654053,0.2222468107938766,1.0323889255523682,284.9090881347656,284.95001220703125,303.3049011230469,294.1213073730469,299.58203125,297.1879577636719,284.9096374511719,1.0,0.6744905114173889,0.5278964638710022,0.5278964638710022,1.0,1.0,-3.365540742874145,1.3150784969329834,2.050462007522583,0.5558480620384216,0.8440616130828857,0.8440616130828857,0.0,259.7853698730469,265.0,66584.7109375,0.0,3662.7314453125,1.0,278.258056640625,282.8022155761719,297.1373291015625,301.46881103515625,293.1499938964844,293.1499938964844,278.54998779296875,38720.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256041646003724,1.0,0.0,0.0,3.502087116241455,3.502110242843628,8.18365322174941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.498046875,0.0,1394.2799072265625,1895.4371337890625,0.0,3640.784423828125,0.8748806118965149,1.0,0.0,3.0,1.0,0.0
17928900,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8766826391220093,0.5936864614486694,0.5384104251861572,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8750826716423035,0.5916308164596558,0.5639216899871826,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7728887796401978,0.4017220139503479,0.285345196723938,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7701421976089478,0.3973990380764007,0.38227379322052,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6379357576370239,0.2220440059900283,1.031293869018555,285.0121154785156,284.95001220703125,303.31561279296875,294.1116027832031,299.5832824707031,297.189697265625,285.0121765136719,1.0,0.6750458478927612,0.526714026927948,0.526714026927948,1.0,1.0,-3.36394476890564,1.3122586011886597,2.0516860485076904,0.553322434425354,0.916696548461914,0.916696548461914,0.0,261.2192687988281,265.0,65804.4765625,0.0,3667.18017578125,1.0,278.49810791015625,282.9198303222656,297.0821228027344,301.249267578125,293.1499938964844,293.1499938964844,278.54998779296875,34068.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201450943946838,1.0,0.0,0.0,3.553844690322876,3.5538675785064697,8.427333568761242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.412109375,0.0,1414.73046875,1895.4371337890625,0.0,3590.497314453125,0.8840155601501465,1.0,0.0,3.0,1.0,0.0
17928960,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8752956390380859,0.5925953984260559,0.5375256538391113,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8748522400856018,0.5929250717163086,0.5651931166648865,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7723042368888855,0.4019992351531982,0.2855704724788666,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7695615887641907,0.3976731896400451,0.3825742900371551,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6372410655021667,0.2219211310148239,1.0308802127838137,284.9906616210937,284.95001220703125,303.3262939453125,294.1014404296875,299.5851745605469,297.1923828125,284.9892578125,1.0,0.6757266521453857,0.5255491733551025,0.5255491733551025,1.0,1.0,-3.364542961120605,1.3103724718093872,2.054170608520508,0.5512918829917908,0.9196599721908568,0.9196599721908568,0.0,262.3836364746094,268.0,65896.15625,0.0,3675.312255859375,1.0,278.5420227050781,282.9024658203125,297.0830383300781,301.2960510253906,293.1499938964844,293.1499938964844,278.25,33681.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186618328094482,1.0,0.0,0.0,3.613250732421875,3.613273859024048,8.711430723451485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.1142578125,0.0,1475.49365234375,1895.4371337890625,0.0,3576.803955078125,0.8951238989830017,1.0,0.0,3.0,1.0,0.0
17929020,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8711968064308167,0.5890292525291443,0.5347398519515991,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732383251190186,0.5945215821266174,0.5670331120491028,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.77009516954422,0.4017605185508728,0.2856306731700897,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7674180269241333,0.3975249826908111,0.3827249109745025,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6351255774497986,0.2212584167718887,1.0290274620056152,284.909912109375,284.95001220703125,303.3475036621094,294.0800170898437,299.5831604003906,297.1888427734375,284.910400390625,1.0,0.6769601106643677,0.5232194662094116,0.5232194662094116,1.0,1.0,-3.361438274383545,1.30475115776062,2.056687116622925,0.5464766025543213,0.8403171300888062,0.8403171300888062,0.0,265.566650390625,271.0,66188.71875,0.0,3686.185302734375,1.0,278.2582397460937,282.8033752441406,297.0966796875,301.4034118652344,293.1499938964844,293.1499938964844,278.54998779296875,38700.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255136847496032,1.0,0.0,0.0,3.480623245239258,3.480646133422852,8.083646321210836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.599609375,0.0,1372.0347900390625,1895.4371337890625,0.0,3639.9521484375,0.870122492313385,1.0,0.0,3.0,1.0,0.0
17929080,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8711968064308167,0.5890292525291443,0.5347398519515991,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732383251190186,0.5945215821266174,0.5670331120491028,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.77009516954422,0.4017605185508728,0.2856306731700897,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7674180269241333,0.3975249826908111,0.3827249109745025,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6351255774497986,0.2212584167718887,1.0290274620056152,284.909912109375,284.95001220703125,303.3475036621094,294.0800170898437,299.5831604003906,297.1888427734375,284.910400390625,1.0,0.6769601106643677,0.5232194662094116,0.5232194662094116,1.0,1.0,-3.361438274383545,1.30475115776062,2.056687116622925,0.5464766025543213,0.8403171300888062,0.8403171300888062,0.0,265.566650390625,271.0,66188.71875,0.0,3686.185302734375,1.0,278.2582397460937,282.8033752441406,297.0966796875,301.4034118652344,293.1499938964844,293.1499938964844,278.54998779296875,38700.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255136847496032,1.0,0.0,0.0,3.480623245239258,3.480646133422852,8.083646321210836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.599609375,0.0,1372.0347900390625,1895.4371337890625,0.0,3639.9521484375,0.870122492313385,1.0,0.0,3.0,1.0,0.0
17929140,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680239915847778,0.58686363697052,0.5326475501060486,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723501563072205,0.5970139503479004,0.5692697763442993,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7685802578926086,0.4022935926914215,0.2859417498111725,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7659028172492981,0.3979993462562561,0.3831217586994171,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334829926490784,0.2209684252738952,1.0277189016342163,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.5859680175781,297.1932373046875,284.98895263671875,1.0,0.6782734394073486,0.5208897590637207,0.5208897590637207,1.0,1.0,-3.360882043838501,1.3001691102981567,2.0607128143310547,0.5419439077377319,0.9143897891044616,0.9143897891044616,0.0,268.2232971191406,274.0,65502.9375,0.0,3700.134765625,1.0,278.5411071777344,282.9023742675781,297.0398254394531,301.2282409667969,293.1499938964844,293.1499938964844,278.25,33772.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918680727481842,1.0,0.0,0.0,3.590355396270752,3.590378522872925,8.601381296102772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.8818359375,0.0,1451.420166015625,1895.4371337890625,0.0,3576.978271484375,0.8902814984321594,1.0,0.0,3.0,1.0,0.0
17929200,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680239915847778,0.58686363697052,0.5326475501060486,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723501563072205,0.5970139503479004,0.5692697763442993,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7685802578926086,0.4022935926914215,0.2859417498111725,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7659028172492981,0.3979993462562561,0.3831217586994171,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334829926490784,0.2209684252738952,1.0277189016342163,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.5859680175781,297.1932373046875,284.98895263671875,1.0,0.6782734394073486,0.5208897590637207,0.5208897590637207,1.0,1.0,-3.360882043838501,1.3001691102981567,2.0607128143310547,0.5419439077377319,0.9143897891044616,0.9143897891044616,0.0,268.2232971191406,274.0,65502.9375,0.0,3700.134765625,1.0,278.5411071777344,282.9023742675781,297.0398254394531,301.2282409667969,293.1499938964844,293.1499938964844,278.25,33772.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918680727481842,1.0,0.0,0.0,3.590355396270752,3.590378522872925,8.601381296102772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.8818359375,0.0,1451.420166015625,1895.4371337890625,0.0,3576.978271484375,0.8902814984321594,1.0,0.0,3.0,1.0,0.0
