time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929260,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8641003370285034,0.5834208130836487,0.529950737953186,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8707892298698425,0.5986007452011108,0.5710892081260681,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.766496479511261,0.4021444022655487,0.2860551476478576,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7638409733772278,0.3978663980960846,0.3832786083221435,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314648985862732,0.220343068242073,1.026013731956482,284.9098815917969,284.95001220703125,303.38934326171875,294.0332946777344,299.5837097167969,297.1898193359375,284.9100952148437,1.0,0.6795631051063538,0.5185992121696472,0.5185992121696472,1.0,1.0,-3.3581080436706543,1.2946691513061523,2.063438892364502,0.5371622443199158,0.8359828591346741,0.8359828591346741,0.0,271.4449462890625,277.0,65796.765625,0.0,3711.98486328125,1.0,278.25860595703125,282.8031616210937,297.0501403808594,301.3321838378906,293.1499938964844,293.1499938964844,278.54998779296875,38651.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255446791648864,1.0,0.0,0.0,3.4605367183685303,3.460559368133545,7.99061524503486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.3056640625,0.0,1351.228759765625,1895.4371337890625,0.0,3640.2373046875,0.8655005693435669,1.0,0.0,3.0,1.0,0.0
17929320,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8641003370285034,0.5834208130836487,0.529950737953186,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8707892298698425,0.5986007452011108,0.5710892081260681,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.766496479511261,0.4021444022655487,0.2860551476478576,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7638409733772278,0.3978663980960846,0.3832786083221435,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314648985862732,0.220343068242073,1.026013731956482,284.9098815917969,284.95001220703125,303.38934326171875,294.0332946777344,299.5837097167969,297.1898193359375,284.9100952148437,1.0,0.6795631051063538,0.5185992121696472,0.5185992121696472,1.0,1.0,-3.3581080436706543,1.2946691513061523,2.063438892364502,0.5371622443199158,0.8359828591346741,0.8359828591346741,0.0,271.4449462890625,277.0,65796.765625,0.0,3711.98486328125,1.0,278.25860595703125,282.8031616210937,297.0501403808594,301.3321838378906,293.1499938964844,293.1499938964844,278.54998779296875,38651.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255446791648864,1.0,0.0,0.0,3.4605367183685303,3.460559368133545,7.99061524503486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.3056640625,0.0,1351.228759765625,1895.4371337890625,0.0,3640.2373046875,0.8655005693435669,1.0,0.0,3.0,1.0,0.0
17929380,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8610847592353821,0.5813391804695129,0.5279452800750732,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699475526809692,0.6010714173316956,0.5733122825622559,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7651030421257019,0.4027627408504486,0.2864287495613098,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7623987197875977,0.3983455300331116,0.383685439825058,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6299065947532654,0.2200816422700882,1.0248534679412842,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,299.5862121582031,297.1941833496094,284.9882202148437,1.0,0.6809253692626953,0.516308605670929,0.516308605670929,1.0,1.0,-3.357905864715576,1.2902145385742188,2.0676913261413574,0.5326733589172363,0.909256398677826,0.909256398677826,0.0,274.1247863769531,280.0,65113.046875,0.0,3726.8984375,1.0,278.5409240722656,282.90167236328125,296.9912109375,301.1548767089844,293.1499938964844,293.1499938964844,278.25,33777.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918743371963501,1.0,0.0,0.0,3.569433212280273,3.569455862045288,8.501426123075362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.5068359375,0.0,1429.103515625,1895.4371337890625,0.0,3577.556640625,0.8856053948402405,1.0,0.0,3.0,1.0,0.0
17929440,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8610847592353821,0.5813391804695129,0.5279452800750732,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699475526809692,0.6010714173316956,0.5733122825622559,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7651030421257019,0.4027627408504486,0.2864287495613098,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7623987197875977,0.3983455300331116,0.383685439825058,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6299065947532654,0.2200816422700882,1.0248534679412842,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,299.5862121582031,297.1941833496094,284.9882202148437,1.0,0.6809253692626953,0.516308605670929,0.516308605670929,1.0,1.0,-3.357905864715576,1.2902145385742188,2.0676913261413574,0.5326733589172363,0.909256398677826,0.909256398677826,0.0,274.1247863769531,280.0,65113.046875,0.0,3726.8984375,1.0,278.5409240722656,282.90167236328125,296.9912109375,301.1548767089844,293.1499938964844,293.1499938964844,278.25,33777.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918743371963501,1.0,0.0,0.0,3.569433212280273,3.569455862045288,8.501426123075362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.5068359375,0.0,1429.103515625,1895.4371337890625,0.0,3577.556640625,0.8856053948402405,1.0,0.0,3.0,1.0,0.0
17929500,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8594511151313782,0.5796677470207214,0.5268425345420837,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8694151043891907,0.6018776893615723,0.5743711590766907,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7643314003944397,0.4027579128742218,0.286610871553421,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7616018056869507,0.398311048746109,0.3838796615600586,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6290950775146484,0.2198127210140228,1.024389624595642,284.87384033203125,284.95001220703125,303.4202575683594,293.99578857421875,299.58514404296875,297.1928100585937,284.8744201660156,1.0,0.6816455125808716,0.5151633620262146,0.5151633620262146,1.0,1.0,-3.3577539920806885,1.2879365682601929,2.069817543029785,0.5305042266845703,0.8257859945297241,0.8257859945297241,0.0,275.5990600585937,280.0,65713.40625,0.0,3734.9921875,1.0,278.30035400390625,282.7730407714844,297.0259094238281,301.3463439941406,293.1499938964844,293.1499938964844,278.25,38785.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243705868721008,1.0,0.0,0.0,3.5116162300109863,3.511639356613159,8.228248589148279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.771484375,0.0,1404.6409912109375,1895.4371337890625,0.0,3629.43701171875,0.8740852475166321,1.0,0.0,3.0,1.0,0.0
17929560,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8573580980300903,0.5780091881752014,0.5253424048423767,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8684589862823486,0.6026414036750793,0.5751134157180786,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7631700038909912,0.4027148187160492,0.2866087555885315,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.760434627532959,0.3982240259647369,0.3838504552841186,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.627983570098877,0.2194885164499282,1.0232828855514526,284.9119567871094,284.95001220703125,303.4304504394531,293.9829406738281,299.58367919921875,297.1907958984375,284.912353515625,1.0,0.6822566390037537,0.5140552520751953,0.5140552520751953,1.0,1.0,-3.3554744720458984,1.284839391708374,2.0706350803375244,0.5279307961463928,0.8330386877059937,0.8330386877059937,0.0,277.3554992675781,283.0,65389.5,0.0,3739.589111328125,1.0,278.2587890625,282.8053894042969,297.0001220703125,301.2561340332031,293.1499938964844,293.1499938964844,278.54998779296875,38666.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256479740142822,1.0,0.0,0.0,3.4377150535583496,3.4377377033233643,7.885569743848464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.9248046875,0.0,1328.357666015625,1895.4371337890625,0.0,3641.18701171875,0.8606374859809875,1.0,0.0,3.0,1.0,0.0
17929620,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8544967174530029,0.5760090351104736,0.5234153270721436,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676630258560181,0.6050874590873718,0.577316164970398,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.761903703212738,0.4034319519996643,0.2870520651340484,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590638995170593,0.3987069725990295,0.3842633664608001,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6264970898628235,0.2192528545856475,1.0222492218017578,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5860595703125,297.1951599121094,284.9872741699219,1.0,0.6836573481559753,0.5118390321731567,0.5118390321731567,1.0,1.0,-3.35558557510376,1.2805677652359009,2.0750179290771484,0.5235480070114136,0.9041889309883118,0.9041889309883118,0.0,280.0479431152344,286.0,64732.20703125,0.0,3755.315673828125,1.0,278.5407409667969,282.9005432128906,296.93975830078125,301.0788879394531,293.1499938964844,293.1499938964844,278.25,33773.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188504219055176,1.0,0.0,0.0,3.5491693019866943,3.549191951751709,8.405174867220921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.681640625,0.0,1407.6607666015625,1895.4371337890625,0.0,3578.54541015625,0.8810495138168335,1.0,0.0,3.0,1.0,0.0
17929680,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8544967174530029,0.5760090351104736,0.5234153270721436,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676630258560181,0.6050874590873718,0.577316164970398,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.761903703212738,0.4034319519996643,0.2870520651340484,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590638995170593,0.3987069725990295,0.3842633664608001,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6264970898628235,0.2192528545856475,1.0222492218017578,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5860595703125,297.1951599121094,284.9872741699219,1.0,0.6836573481559753,0.5118390321731567,0.5118390321731567,1.0,1.0,-3.35558557510376,1.2805677652359009,2.0750179290771484,0.5235480070114136,0.9041889309883118,0.9041889309883118,0.0,280.0479431152344,286.0,64732.20703125,0.0,3755.315673828125,1.0,278.5407409667969,282.9005432128906,296.93975830078125,301.0788879394531,293.1499938964844,293.1499938964844,278.25,33773.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188504219055176,1.0,0.0,0.0,3.5491693019866943,3.549191951751709,8.405174867220921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.681640625,0.0,1407.6607666015625,1895.4371337890625,0.0,3578.54541015625,0.8810495138168335,1.0,0.0,3.0,1.0,0.0
17929740,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8509540557861328,0.57278972864151,0.5208957195281982,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8662380576133728,0.6066388487815857,0.5790908336639404,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7601179480552673,0.4034968614578247,0.2873033285140991,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571890950202942,0.3985961377620697,0.3844316601753235,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6246489882469177,0.2186894416809082,1.020790934562683,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.58331298828125,297.1918334960937,284.9117736816406,1.0,0.6850225329399109,0.5096228718757629,0.5096228718757629,1.0,1.0,-3.35344672203064,1.2753074169158936,2.078139305114746,0.5188431739807129,0.8291802406311035,0.8291802406311035,0.0,283.2845764160156,289.0,65023.96875,0.0,3768.715576171875,1.0,278.2592468261719,282.804443359375,296.94775390625,301.1794128417969,293.1499938964844,293.1499938964844,278.54998779296875,38500.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257623553276062,1.0,0.0,0.0,3.4201436042785645,3.420166015625,7.805163591001474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.26171875,0.0,1309.6923828125,1895.4371337890625,0.0,3642.23876953125,0.8564864993095398,1.0,0.0,3.0,1.0,0.0
17929800,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8509540557861328,0.57278972864151,0.5208957195281982,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8662380576133728,0.6066388487815857,0.5790908336639404,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7601179480552673,0.4034968614578247,0.2873033285140991,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571890950202942,0.3985961377620697,0.3844316601753235,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6246489882469177,0.2186894416809082,1.020790934562683,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.58331298828125,297.1918334960937,284.9117736816406,1.0,0.6850225329399109,0.5096228718757629,0.5096228718757629,1.0,1.0,-3.35344672203064,1.2753074169158936,2.078139305114746,0.5188431739807129,0.8291802406311035,0.8291802406311035,0.0,283.2845764160156,289.0,65023.96875,0.0,3768.715576171875,1.0,278.2592468261719,282.804443359375,296.94775390625,301.1794128417969,293.1499938964844,293.1499938964844,278.54998779296875,38500.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257623553276062,1.0,0.0,0.0,3.4201436042785645,3.420166015625,7.805163591001474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.26171875,0.0,1309.6923828125,1895.4371337890625,0.0,3642.23876953125,0.8564864993095398,1.0,0.0,3.0,1.0,0.0
17929860,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8482466340065002,0.5708639621734619,0.5190496444702148,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8654908537864685,0.6090545654296875,0.5812739133834839,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7589854598045349,0.4043197333812713,0.2878250777721405,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7558914422988892,0.399079829454422,0.3848515748977661,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232249140739441,0.2184763997793197,1.0198779106140137,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.5855712890625,297.1961669921875,284.9867553710937,1.0,0.6864573955535889,0.5074862241744995,0.5074862241744995,1.0,1.0,-3.353879690170288,1.2712335586547852,2.082646131515503,0.5145827531814575,0.8995707035064697,0.8995707035064697,0.0,285.98077392578125,277.0,64360.4609375,0.0,3785.232421875,1.0,278.5405578613281,282.8996887207031,296.8872985839844,301.0021667480469,293.1499938964844,293.1499938964844,278.8500061035156,33776.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189629554748536,1.0,0.0,0.0,3.5292553901672363,3.529277801513672,8.311118335768697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.5205078125,0.0,1386.849853515625,1895.4371337890625,0.0,3579.584716796875,0.8765943050384521,1.0,0.0,3.0,1.0,0.0
17929920,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8482466340065002,0.5708639621734619,0.5190496444702148,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8654908537864685,0.6090545654296875,0.5812739133834839,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7589854598045349,0.4043197333812713,0.2878250777721405,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7558914422988892,0.399079829454422,0.3848515748977661,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232249140739441,0.2184763997793197,1.0198779106140137,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.5855712890625,297.1961669921875,284.9867553710937,1.0,0.6864573955535889,0.5074862241744995,0.5074862241744995,1.0,1.0,-3.353879690170288,1.2712335586547852,2.082646131515503,0.5145827531814575,0.8995707035064697,0.8995707035064697,0.0,285.98077392578125,277.0,64360.4609375,0.0,3785.232421875,1.0,278.5405578613281,282.8996887207031,296.8872985839844,301.0021667480469,293.1499938964844,293.1499938964844,278.8500061035156,33776.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189629554748536,1.0,0.0,0.0,3.5292553901672363,3.529277801513672,8.311118335768697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.5205078125,0.0,1386.849853515625,1895.4371337890625,0.0,3579.584716796875,0.8765943050384521,1.0,0.0,3.0,1.0,0.0
17929980,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8502374291419983,0.5691713690757751,0.5173434615135193,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8696807026863098,0.6116806268692017,0.5835233926773071,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7621530294418335,0.4054153859615326,0.2884187400341034,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7587952613830566,0.3997794687747955,0.385295033454895,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6250991821289062,0.2184690982103347,1.018815040588379,285.0335388183594,284.95001220703125,303.5104675292969,293.8786926269531,299.5888061523437,297.20233154296875,285.0301513671875,1.0,0.6839812994003296,0.5053496360778809,0.5053496360778809,1.0,1.0,-3.3545045852661133,1.267189860343933,2.08731460571289,0.5104172229766846,0.9911881685256958,0.9911881685256958,0.0,281.5566101074219,265.0,63983.546875,0.0,3761.436767578125,1.0,278.84228515625,282.96514892578125,296.8686828613281,300.9449462890625,293.1499938964844,293.1499938964844,278.54998779296875,31445.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914697289466858,1.0,0.0,0.0,3.714022874832153,3.714046716690064,9.204123330164292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.68359375,0.0,1570.8980712890625,1895.4371337890625,0.0,3540.1435546875,0.9161499738693236,1.0,0.0,3.0,1.0,0.0
17930040,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8502374291419983,0.5691713690757751,0.5173434615135193,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8696807026863098,0.6116806268692017,0.5835233926773071,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7621530294418335,0.4054153859615326,0.2884187400341034,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7587952613830566,0.3997794687747955,0.385295033454895,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6250991821289062,0.2184690982103347,1.018815040588379,285.0335388183594,284.95001220703125,303.5104675292969,293.8786926269531,299.5888061523437,297.20233154296875,285.0301513671875,1.0,0.6839812994003296,0.5053496360778809,0.5053496360778809,1.0,1.0,-3.3545045852661133,1.267189860343933,2.08731460571289,0.5104172229766846,0.9911881685256958,0.9911881685256958,0.0,281.5566101074219,265.0,63983.546875,0.0,3761.436767578125,1.0,278.84228515625,282.96514892578125,296.8686828613281,300.9449462890625,293.1499938964844,293.1499938964844,278.54998779296875,31445.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914697289466858,1.0,0.0,0.0,3.714022874832153,3.714046716690064,9.204123330164292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.68359375,0.0,1570.8980712890625,1895.4371337890625,0.0,3540.1435546875,0.9161499738693236,1.0,0.0,3.0,1.0,0.0
17930100,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8518960475921631,0.5674921274185181,0.5161298513412476,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8725579977035522,0.6123771071434021,0.5843630433082581,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7644035816192627,0.4055037498474121,0.2885660231113434,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7609126567840576,0.3997254073619842,0.3853298127651214,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6265481114387512,0.2182491719722747,1.0177979469299316,284.87701416015625,284.95001220703125,303.520263671875,293.86590576171875,299.5869140625,297.2001647949219,284.87237548828125,1.0,0.6819583773612976,0.5042812824249268,0.5042812824249268,1.0,1.0,-3.3530595302581787,1.2644240856170654,2.0886354446411133,0.5080713033676147,0.8890939354896545,0.8890939354896545,0.0,278.0375366210937,265.0,64989.9296875,0.0,3737.817138671875,1.0,278.595947265625,282.7920227050781,296.91070556640625,301.1708374023437,293.1499938964844,293.1499938964844,278.54998779296875,35786.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222087264060974,1.0,0.0,0.0,3.710562705993652,3.7105872631073,9.186981628772628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.0673828125,0.0,1599.975341796875,1895.4371337890625,0.0,3609.52783203125,0.9165835976600648,1.0,0.0,3.0,1.0,0.0
17930160,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8533486127853394,0.5656362175941467,0.5143222212791443,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8753166794776917,0.6128718852996826,0.5847030878067017,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7665098309516907,0.4054262936115265,0.2884205281734466,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7629079222679138,0.3994994759559631,0.3850059807300567,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6278645992279053,0.2178948670625686,1.015706181526184,284.8866882324219,284.95001220703125,303.5299987792969,293.8532409667969,299.5835876464844,297.1959228515625,284.8882141113281,1.0,0.6794107556343079,0.5032269954681396,0.5032269954681396,1.0,1.0,-3.348217964172364,1.2602934837341309,2.0879244804382324,0.50506192445755,0.8708785176277161,0.8708785176277161,0.0,274.2698669433594,253.0,64585.6328125,0.0,3704.6728515625,1.0,278.5572204589844,282.8055114746094,296.8851013183594,301.0885314941406,293.1499938964844,293.1499938964844,278.8500061035156,38258.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925040066242218,1.0,0.0,0.0,3.631816148757935,3.631840467453003,8.801181934359192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.39453125,0.0,1529.84326171875,1895.4371337890625,0.0,3635.596435546875,0.9028455018997192,1.0,0.0,3.0,1.0,0.0
17930220,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589378595352173,0.5638445615768433,0.5119359493255615,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834376335144043,0.6152157187461853,0.5861833691596985,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7730499505996704,0.4064193069934845,0.2886112332344055,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690878510475159,0.3999829590320587,0.3848374783992767,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6320940852165222,0.2177449017763137,1.012485146522522,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5848693847656,297.19989013671875,284.985595703125,1.0,0.6737420558929443,0.5011183619499207,0.5011183619499207,1.0,1.0,-3.343271255493164,1.2539726495742798,2.0892984867095947,0.4997030198574066,0.9518399238586426,0.9518399238586426,0.0,264.3758850097656,241.0,63702.59765625,0.0,3636.435791015625,1.0,278.8430480957031,282.92449951171875,296.8128662109375,300.8872375488281,293.1499938964844,293.1499938964844,278.54998779296875,33753.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184441566467284,1.0,0.0,0.0,3.7319107055664062,3.7319350242614746,9.2929963102506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.01953125,0.0,1609.0338134765625,1895.4371337890625,0.0,3574.79296875,0.9218202233314514,1.0,0.0,3.0,1.0,0.0
17930280,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589378595352173,0.5638445615768433,0.5119359493255615,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834376335144043,0.6152157187461853,0.5861833691596985,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7730499505996704,0.4064193069934845,0.2886112332344055,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690878510475159,0.3999829590320587,0.3848374783992767,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6320940852165222,0.2177449017763137,1.012485146522522,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5848693847656,297.19989013671875,284.985595703125,1.0,0.6737420558929443,0.5011183619499207,0.5011183619499207,1.0,1.0,-3.343271255493164,1.2539726495742798,2.0892984867095947,0.4997030198574066,0.9518399238586426,0.9518399238586426,0.0,264.3758850097656,241.0,63702.59765625,0.0,3636.435791015625,1.0,278.8430480957031,282.92449951171875,296.8128662109375,300.8872375488281,293.1499938964844,293.1499938964844,278.54998779296875,33753.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184441566467284,1.0,0.0,0.0,3.7319107055664062,3.7319350242614746,9.2929963102506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.01953125,0.0,1609.0338134765625,1895.4371337890625,0.0,3574.79296875,0.9218202233314514,1.0,0.0,3.0,1.0,0.0
17930340,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8653252720832825,0.5608948469161987,0.5091991424560547,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8925095200538635,0.6167047619819641,0.5874033570289612,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7804716229438782,0.4068313539028168,0.2887243032455444,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7761324048042297,0.3999441862106323,0.3845547139644623,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6369965076446533,0.2173467874526977,1.009224772453308,284.8937683105469,284.95001220703125,303.5685119628906,293.8047180175781,299.5813293457031,297.1967468261719,284.8952331542969,1.0,0.6675261855125427,0.4990096986293793,0.4990096986293793,1.0,1.0,-3.337329626083374,1.2471963167190552,2.0901331901550293,0.4943252503871918,0.8557174205780029,0.8557174205780029,0.0,253.7830352783203,229.0,63991.4140625,0.0,3562.062255859375,1.0,278.5572814941406,282.8156433105469,296.8227233886719,300.98681640625,293.1499938964844,293.1499938964844,278.8500061035156,39267.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256440997123718,1.0,0.0,0.0,3.590080738067627,3.590104579925537,8.600064802521956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.9326171875,0.0,1491.56689453125,1895.4371337890625,0.0,3641.1513671875,0.8947374820709229,1.0,0.0,3.0,1.0,0.0
17930400,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8653252720832825,0.5608948469161987,0.5091991424560547,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8925095200538635,0.6167047619819641,0.5874033570289612,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7804716229438782,0.4068313539028168,0.2887243032455444,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7761324048042297,0.3999441862106323,0.3845547139644623,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6369965076446533,0.2173467874526977,1.009224772453308,284.8937683105469,284.95001220703125,303.5685119628906,293.8047180175781,299.5813293457031,297.1967468261719,284.8952331542969,1.0,0.6675261855125427,0.4990096986293793,0.4990096986293793,1.0,1.0,-3.337329626083374,1.2471963167190552,2.0901331901550293,0.4943252503871918,0.8557174205780029,0.8557174205780029,0.0,253.7830352783203,229.0,63991.4140625,0.0,3562.062255859375,1.0,278.5572814941406,282.8156433105469,296.8227233886719,300.98681640625,293.1499938964844,293.1499938964844,278.8500061035156,39267.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256440997123718,1.0,0.0,0.0,3.590080738067627,3.590104579925537,8.600064802521956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.9326171875,0.0,1491.56689453125,1895.4371337890625,0.0,3641.1513671875,0.8947374820709229,1.0,0.0,3.0,1.0,0.0
17930460,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738274574279785,0.5595076680183411,0.5071913599967957,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9036155343055724,0.6192958950996399,0.5890961289405823,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7897619605064392,0.4081960320472717,0.2891513109207153,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7849553823471069,0.4006745517253876,0.3845755457878113,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432647705078125,0.2174169272184372,1.0066931247711182,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.5848999023437,297.2033996582031,284.9914855957031,1.0,0.6610968708992004,0.4971308410167694,0.4971308410167694,1.0,1.0,-3.33443546295166,1.2421127557754517,2.092322587966919,0.4897477626800537,0.9399069547653198,0.9399069547653198,0.0,242.04725646972656,217.0,63173.890625,0.0,3488.525146484375,1.0,278.8426818847656,282.9326171875,296.7598876953125,300.7968139648437,293.1499938964844,293.1499938964844,278.54998779296875,33827.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91769140958786,1.0,0.0,0.0,3.6930747032165527,3.693098545074463,9.100588158617028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.8095703125,0.0,1565.1732177734375,1895.4371337890625,0.0,3567.838134765625,0.9131653904914856,1.0,0.0,3.0,1.0,0.0
17930520,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738274574279785,0.5595076680183411,0.5071913599967957,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9036155343055724,0.6192958950996399,0.5890961289405823,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7897619605064392,0.4081960320472717,0.2891513109207153,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7849553823471069,0.4006745517253876,0.3845755457878113,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432647705078125,0.2174169272184372,1.0066931247711182,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.5848999023437,297.2033996582031,284.9914855957031,1.0,0.6610968708992004,0.4971308410167694,0.4971308410167694,1.0,1.0,-3.33443546295166,1.2421127557754517,2.092322587966919,0.4897477626800537,0.9399069547653198,0.9399069547653198,0.0,242.04725646972656,217.0,63173.890625,0.0,3488.525146484375,1.0,278.8426818847656,282.9326171875,296.7598876953125,300.7968139648437,293.1499938964844,293.1499938964844,278.54998779296875,33827.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91769140958786,1.0,0.0,0.0,3.6930747032165527,3.693098545074463,9.100588158617028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.8095703125,0.0,1565.1732177734375,1895.4371337890625,0.0,3567.838134765625,0.9131653904914856,1.0,0.0,3.0,1.0,0.0
17930580,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8825839757919312,0.5568031668663025,0.5046541690826416,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9158385396003724,0.6208945512771606,0.590400755405426,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7993952631950378,0.4088596701622009,0.2894245982170105,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941522002220154,0.4007899463176727,0.3844150006771087,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6499882936477661,0.2171819061040878,1.0040370225906372,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.58270263671875,297.20135498046875,284.90350341796875,1.0,0.6545129418373108,0.4952519834041595,0.4952519834041595,1.0,1.0,-3.329902172088623,1.2363345623016355,2.093567609786988,0.485051542520523,0.8512408137321472,0.8512408137321472,0.0,230.58901977539065,205.0,63507.3984375,0.0,3412.91259765625,1.0,278.5575561523437,282.82550048828125,296.7772827148437,300.9074401855469,293.1499938964844,293.1499938964844,278.8500061035156,39069.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246136546134948,1.0,0.0,0.0,3.555468797683716,3.555492401123047,8.435037557319447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.697265625,0.0,1452.8907470703125,1895.4371337890625,0.0,3631.673828125,0.8869551420211792,1.0,0.0,3.0,1.0,0.0
17930640,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8825839757919312,0.5568031668663025,0.5046541690826416,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9158385396003724,0.6208945512771606,0.590400755405426,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7993952631950378,0.4088596701622009,0.2894245982170105,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941522002220154,0.4007899463176727,0.3844150006771087,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6499882936477661,0.2171819061040878,1.0040370225906372,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.58270263671875,297.20135498046875,284.90350341796875,1.0,0.6545129418373108,0.4952519834041595,0.4952519834041595,1.0,1.0,-3.329902172088623,1.2363345623016355,2.093567609786988,0.485051542520523,0.8512408137321472,0.8512408137321472,0.0,230.58901977539065,205.0,63507.3984375,0.0,3412.91259765625,1.0,278.5575561523437,282.82550048828125,296.7772827148437,300.9074401855469,293.1499938964844,293.1499938964844,278.8500061035156,39069.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246136546134948,1.0,0.0,0.0,3.555468797683716,3.555492401123047,8.435037557319447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.697265625,0.0,1452.8907470703125,1895.4371337890625,0.0,3631.673828125,0.8869551420211792,1.0,0.0,3.0,1.0,0.0
17930700,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8875256180763245,0.5561110973358154,0.5034874677658081,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.922860622406006,0.6221413612365723,0.5910823345184326,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.804671585559845,0.4095623791217804,0.2895862758159637,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7991960048675537,0.4011381864547729,0.3843381106853485,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6537418365478516,0.2172200232744217,1.0026330947875977,285.0124816894531,284.95001220703125,303.6156311035156,293.7510070800781,299.5840148925781,297.2041320800781,285.0133056640625,1.0,0.6511492133140564,0.4943125545978546,0.4943125545978546,1.0,1.0,-3.327725887298584,1.2334851026535034,2.094240665435791,0.482595145702362,0.9275411367416382,0.9275411367416382,0.0,224.6957550048828,205.0,62673.921875,0.0,3374.4658203125,1.0,278.79937744140625,282.9505615234375,296.7182312011719,300.6835327148437,293.1499938964844,293.1499938964844,278.8500061035156,34273.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186415076255798,1.0,0.0,0.0,3.604069948196411,3.604093074798584,8.66721734382736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.9033203125,0.0,1469.911376953125,1895.4371337890625,0.0,3576.6162109375,0.8954334855079651,1.0,0.0,3.0,1.0,0.0
17930760,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8934559226036072,0.5555316209793091,0.5027592182159424,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9310195446014404,0.623497486114502,0.5921094417572021,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8106774091720581,0.4103853106498718,0.2899664640426636,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8050488829612732,0.4015946686267853,0.384507417678833,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.658221960067749,0.2173517346382141,1.0019471645355225,284.99566650390625,284.95001220703125,303.6249084472656,293.74151611328125,299.5861511230469,297.2081604003906,284.9942321777344,1.0,0.6478914618492126,0.4933777153491974,0.4933777153491974,1.0,1.0,-3.327919006347656,1.2315915822982788,2.096327304840088,0.4806148111820221,0.934766173362732,0.934766173362732,0.0,218.47154235839844,193.0,62762.0078125,0.0,3339.56591796875,1.0,278.84246826171875,282.9366760253906,296.7190246582031,300.7273864746094,293.1499938964844,293.1499938964844,278.54998779296875,33650.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916692554950714,1.0,0.0,0.0,3.6654069423675537,3.665430784225464,8.96473977718415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.1123046875,0.0,1532.720703125,1895.4371337890625,0.0,3558.604736328125,0.906860053539276,1.0,0.0,3.0,1.0,0.0
17930820,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9045827388763428,0.5529515743255615,0.500320553779602,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9464796781539916,0.6250871419906616,0.5933988094329834,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8216119408607483,0.4111900627613067,0.2903321385383606,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158462643623352,0.4017646908760071,0.3843919336795807,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6670135259628296,0.2171907573938369,0.9996009469032288,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.5836181640625,297.2059936523437,284.9060363769531,1.0,0.6411881446838379,0.4915080070495605,0.4915080070495605,1.0,1.0,-3.324023962020874,1.2260422706604004,2.0979819297790527,0.4759990572929382,0.8479261994361877,0.8479261994361877,0.0,206.843994140625,181.0,63124.640625,0.0,3264.7734375,1.0,278.5577697753906,282.8292236328125,296.7406311035156,300.8446655273437,293.1499938964844,293.1499938964844,278.8500061035156,38940.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237130880355836,1.0,0.0,0.0,3.531343936920166,3.531367301940918,8.320957931573503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.283203125,0.0,1426.404052734375,1895.4371337890625,0.0,3623.384765625,0.8815170526504517,1.0,0.0,3.0,1.0,0.0
17930880,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9045827388763428,0.5529515743255615,0.500320553779602,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9464796781539916,0.6250871419906616,0.5933988094329834,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8216119408607483,0.4111900627613067,0.2903321385383606,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158462643623352,0.4017646908760071,0.3843919336795807,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6670135259628296,0.2171907573938369,0.9996009469032288,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.5836181640625,297.2059936523437,284.9060363769531,1.0,0.6411881446838379,0.4915080070495605,0.4915080070495605,1.0,1.0,-3.324023962020874,1.2260422706604004,2.0979819297790527,0.4759990572929382,0.8479261994361877,0.8479261994361877,0.0,206.843994140625,181.0,63124.640625,0.0,3264.7734375,1.0,278.5577697753906,282.8292236328125,296.7406311035156,300.8446655273437,293.1499938964844,293.1499938964844,278.8500061035156,38940.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237130880355836,1.0,0.0,0.0,3.531343936920166,3.531367301940918,8.320957931573503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.283203125,0.0,1426.404052734375,1895.4371337890625,0.0,3623.384765625,0.8815170526504517,1.0,0.0,3.0,1.0,0.0
17930940,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9193680286407472,0.5517575144767761,0.4985124766826629,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9636165499687196,0.6276893615722656,0.5951063632965088,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8343268036842346,0.4128490090370178,0.2909693717956543,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8280612826347351,0.4025948643684387,0.3845176100730896,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6777389645576477,0.2174147665500641,0.9977694749832152,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5867614746094,297.2127380371094,284.9945068359375,1.0,0.6344841718673706,0.4896382987499237,0.4896382987499237,1.0,1.0,-3.3226099014282227,1.2214850187301636,2.1011250019073486,0.4716203510761261,0.9300275444984436,0.9300275444984436,0.0,194.64366149902344,169.0,62419.54296875,0.0,3192.439208984375,1.0,278.84149169921875,282.93798828125,296.68682861328125,300.67169189453125,293.1499938964844,293.1499938964844,278.54998779296875,33660.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915832221508026,1.0,0.0,0.0,3.6427173614501953,3.6427409648895264,8.854096336108341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.21875,0.0,1507.6097412109375,1895.4371337890625,0.0,3550.646728515625,0.9019827842712402,1.0,0.0,3.0,1.0,0.0
17931000,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9193680286407472,0.5517575144767761,0.4985124766826629,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9636165499687196,0.6276893615722656,0.5951063632965088,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8343268036842346,0.4128490090370178,0.2909693717956543,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8280612826347351,0.4025948643684387,0.3845176100730896,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6777389645576477,0.2174147665500641,0.9977694749832152,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5867614746094,297.2127380371094,284.9945068359375,1.0,0.6344841718673706,0.4896382987499237,0.4896382987499237,1.0,1.0,-3.3226099014282227,1.2214850187301636,2.1011250019073486,0.4716203510761261,0.9300275444984436,0.9300275444984436,0.0,194.64366149902344,169.0,62419.54296875,0.0,3192.439208984375,1.0,278.84149169921875,282.93798828125,296.68682861328125,300.67169189453125,293.1499938964844,293.1499938964844,278.54998779296875,33660.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915832221508026,1.0,0.0,0.0,3.6427173614501953,3.6427409648895264,8.854096336108341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.21875,0.0,1507.6097412109375,1895.4371337890625,0.0,3550.646728515625,0.9019827842712402,1.0,0.0,3.0,1.0,0.0
17931060,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9354243278503418,0.549279510974884,0.4961442053318023,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9796336889266968,0.6293073296546936,0.5964050889015198,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8478460311889648,0.413803368806839,0.2914284169673919,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408440947532654,0.4027852714061737,0.3844127058982849,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6892092823982239,0.2173072695732116,0.9956331253051758,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.5840759277344,297.2106018066406,284.9075012207031,1.0,0.6277130842208862,0.487802505493164,0.487802505493164,1.0,1.0,-3.319187879562378,1.2161476612091064,2.1030402183532715,0.4670997262001037,0.8450365662574768,0.8450365662574768,0.0,182.9819183349609,157.0,62806.23828125,0.0,3118.783447265625,1.0,278.55792236328125,282.8316650390625,296.71221923828125,300.7940673828125,293.1499938964844,293.1499938964844,278.8500061035156,38863.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227953553199768,1.0,0.0,0.0,3.5118513107299805,3.5118744373321533,8.229349646171613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.544921875,0.0,1405.44970703125,1895.4371337890625,0.0,3614.932861328125,0.8771582245826721,1.0,0.0,3.0,1.0,0.0
