time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931120,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9354243278503418,0.549279510974884,0.4961442053318023,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9796336889266968,0.6293073296546936,0.5964050889015198,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8478460311889648,0.413803368806839,0.2914284169673919,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408440947532654,0.4027852714061737,0.3844127058982849,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6892092823982239,0.2173072695732116,0.9956331253051758,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.5840759277344,297.2106018066406,284.9075012207031,1.0,0.6277130842208862,0.487802505493164,0.487802505493164,1.0,1.0,-3.319187879562378,1.2161476612091064,2.1030402183532715,0.4670997262001037,0.8450365662574768,0.8450365662574768,0.0,182.9819183349609,157.0,62806.23828125,0.0,3118.783447265625,1.0,278.55792236328125,282.8316650390625,296.71221923828125,300.7940673828125,293.1499938964844,293.1499938964844,278.8500061035156,38863.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227953553199768,1.0,0.0,0.0,3.5118513107299805,3.5118744373321533,8.229349646171613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.544921875,0.0,1405.44970703125,1895.4371337890625,0.0,3614.932861328125,0.8771582245826721,1.0,0.0,3.0,1.0,0.0
17931180,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9547703862190248,0.5481755137443542,0.4944178164005279,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.996034562587738,0.6319137811660767,0.5981255173683167,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8647936582565308,0.4156036674976349,0.2921664714813232,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567755818367004,0.4036397337913513,0.3845582902431488,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7031647562980652,0.2175780832767486,0.9940153956413268,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5870361328125,297.2173156738281,284.99432373046875,1.0,0.6209552884101868,0.4859667122364044,0.4859667122364044,1.0,1.0,-3.3182897567749023,1.2118170261383057,2.1064727306365967,0.4628272652626037,0.9261881113052368,0.9261881113052368,0.0,170.755615234375,160.0,62141.18359375,0.0,3047.5927734375,1.0,278.84136962890625,282.938720703125,296.6631774902344,300.6283874511719,293.1499938964844,293.1499938964844,278.54998779296875,33609.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914827287197113,1.0,0.0,0.0,3.6256637573242174,3.62568712234497,8.771388593231677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.427734375,0.0,1488.4910888671875,1895.4371337890625,0.0,3541.34716796875,0.8981122374534607,1.0,0.0,3.0,1.0,0.0
17931240,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9547703862190248,0.5481755137443542,0.4944178164005279,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.996034562587738,0.6319137811660767,0.5981255173683167,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8647936582565308,0.4156036674976349,0.2921664714813232,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567755818367004,0.4036397337913513,0.3845582902431488,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7031647562980652,0.2175780832767486,0.9940153956413268,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5870361328125,297.2173156738281,284.99432373046875,1.0,0.6209552884101868,0.4859667122364044,0.4859667122364044,1.0,1.0,-3.3182897567749023,1.2118170261383057,2.1064727306365967,0.4628272652626037,0.9261881113052368,0.9261881113052368,0.0,170.755615234375,160.0,62141.18359375,0.0,3047.5927734375,1.0,278.84136962890625,282.938720703125,296.6631774902344,300.6283874511719,293.1499938964844,293.1499938964844,278.54998779296875,33609.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914827287197113,1.0,0.0,0.0,3.6256637573242174,3.62568712234497,8.771388593231677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.427734375,0.0,1488.4910888671875,1895.4371337890625,0.0,3541.34716796875,0.8981122374534607,1.0,0.0,3.0,1.0,0.0
17931300,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9596215486526488,0.547019362449646,0.4936031699180603,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.6327998042106628,0.5976689457893372,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8698668479919434,0.4161783456802368,0.2926281988620758,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8614208698272705,0.4037925004959106,0.3847582340240478,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7070959210395813,0.21757872402668,0.9939199686050416,284.8729858398437,284.95001220703125,303.70635986328125,293.6813049316406,299.5859375,297.2168273925781,284.8717956542969,1.0,0.6193684935569763,0.4850488007068634,0.4850488007068634,1.0,1.0,-3.317467451095581,1.2094756364822388,2.107991933822632,0.4607811272144317,0.839541494846344,0.839541494846344,0.0,167.62490844726562,160.0,62877.609375,0.0,3028.064697265625,1.0,278.598388671875,282.80126953125,296.71002197265625,300.8356628417969,293.1499938964844,293.1499938964844,278.54998779296875,38287.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204644560813904,1.0,0.0,0.0,3.578408718109131,3.578432559967041,8.544234901819436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.142578125,0.0,1471.750732421875,1895.4371337890625,0.0,3593.44384765625,0.8886264562606812,1.0,0.0,3.0,1.0,0.0
17931360,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9606006145477296,0.545772910118103,0.4924051761627197,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.6338205337524414,0.5953071713447571,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8717268109321594,0.4166586399078369,0.2929213941097259,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8629509210586548,0.4038369357585907,0.3847618401050567,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7082922458648682,0.2174849957227707,0.9933879375457764,284.9065856933594,284.95001220703125,303.7151794433594,293.6780090332031,299.5846252441406,297.21612548828125,284.9075927734375,1.0,0.618156909942627,0.4841647446155548,0.4841647446155548,1.0,1.0,-3.3128907680511475,1.2057098150253296,2.1071810722351074,0.4580168426036834,0.8416561484336853,0.8416561484336853,0.0,166.40411376953125,163.0,62509.5390625,0.0,3011.25537109375,1.0,278.5582580566406,282.8334045410156,296.69403076171875,300.7563171386719,293.1499938964844,293.1499938964844,278.8500061035156,38885.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216943979263306,1.0,0.0,0.0,3.494089841842652,3.494112968444824,8.146319601110008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.1806640625,0.0,1387.2000732421875,1895.4371337890625,0.0,3604.787353515625,0.8732465505599976,1.0,0.0,3.0,1.0,0.0
17931420,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616392254829408,0.5446463823318481,0.4910942018032074,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6374205350875854,0.5918933749198914,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8745269775390625,0.4184864461421966,0.2940143346786499,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8650169372558594,0.4046360552310943,0.3853074610233307,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097925543785095,0.2177063971757888,0.9936931729316713,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5899963378906,297.2268981933594,284.9924621582031,1.0,0.6171485781669617,0.4823966026306152,0.4823966026306152,1.0,1.0,-3.309535264968872,1.2005014419555664,2.1090338230133057,0.4533795416355133,0.9207225441932678,0.9207225441932678,0.0,165.15748596191406,166.0,61839.4453125,0.0,2996.989990234375,1.0,278.8412170410156,282.9391174316406,296.6502380371094,300.5950622558594,293.1499938964844,293.1499938964844,278.54998779296875,33648.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134402871131896,1.0,0.0,0.0,3.607442855834961,3.607465982437134,8.683447845214687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.1318359375,0.0,1468.9451904296875,1895.4371337890625,0.0,3528.502685546875,0.8940420746803284,1.0,0.0,3.0,1.0,0.0
17931480,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616392254829408,0.5446463823318481,0.4910942018032074,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6374205350875854,0.5918933749198914,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8745269775390625,0.4184864461421966,0.2940143346786499,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8650169372558594,0.4046360552310943,0.3853074610233307,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097925543785095,0.2177063971757888,0.9936931729316713,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5899963378906,297.2268981933594,284.9924621582031,1.0,0.6171485781669617,0.4823966026306152,0.4823966026306152,1.0,1.0,-3.309535264968872,1.2005014419555664,2.1090338230133057,0.4533795416355133,0.9207225441932678,0.9207225441932678,0.0,165.15748596191406,166.0,61839.4453125,0.0,2996.989990234375,1.0,278.8412170410156,282.9391174316406,296.6502380371094,300.5950622558594,293.1499938964844,293.1499938964844,278.54998779296875,33648.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134402871131896,1.0,0.0,0.0,3.607442855834961,3.607465982437134,8.683447845214687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.1318359375,0.0,1468.9451904296875,1895.4371337890625,0.0,3528.502685546875,0.8940420746803284,1.0,0.0,3.0,1.0,0.0
17931540,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9598040580749512,0.5422857999801636,0.4892484843730926,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.640047550201416,0.5929189920425415,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8749231696128845,0.4195968508720398,0.2949185967445373,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647655248641968,0.4048051536083221,0.3856379687786102,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093641757965088,0.2175804674625396,0.9936752915382384,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.589599609375,297.2284851074219,284.9112243652344,1.0,0.6174620389938354,0.480628490447998,0.480628490447998,1.0,1.0,-3.31001091003418,1.1967850923538208,2.1132256984710693,0.4494873881340027,0.8410840034484863,0.8410840034484863,0.0,165.4983367919922,169.0,62324.359375,0.0,2999.97021484375,1.0,278.5586853027344,282.8372802734375,296.687744140625,300.73272705078125,293.1499938964844,293.1499938964844,278.8500061035156,38559.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200562238693236,1.0,0.0,0.0,3.481696605682373,3.481719493865967,8.088633194347494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.439453125,0.0,1372.1241455078125,1895.4371337890625,0.0,3589.67724609375,0.8702125549316406,1.0,0.0,3.0,1.0,0.0
17931600,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9598040580749512,0.5422857999801636,0.4892484843730926,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.640047550201416,0.5929189920425415,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8749231696128845,0.4195968508720398,0.2949185967445373,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647655248641968,0.4048051536083221,0.3856379687786102,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093641757965088,0.2175804674625396,0.9936752915382384,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.589599609375,297.2284851074219,284.9112243652344,1.0,0.6174620389938354,0.480628490447998,0.480628490447998,1.0,1.0,-3.31001091003418,1.1967850923538208,2.1132256984710693,0.4494873881340027,0.8410840034484863,0.8410840034484863,0.0,165.4983367919922,169.0,62324.359375,0.0,2999.97021484375,1.0,278.5586853027344,282.8372802734375,296.687744140625,300.73272705078125,293.1499938964844,293.1499938964844,278.8500061035156,38559.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200562238693236,1.0,0.0,0.0,3.481696605682373,3.481719493865967,8.088633194347494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.439453125,0.0,1372.1241455078125,1895.4371337890625,0.0,3589.67724609375,0.8702125549316406,1.0,0.0,3.0,1.0,0.0
17931660,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9646905064582824,0.5451405048370361,0.4907478094100952,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6482266783714294,0.5860217213630676,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8818503022193909,0.4256980419158935,0.2983358502388,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8709151148796082,0.4099001884460449,0.3893137872219085,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159643173217773,0.2223968356847763,1.0097339153289795,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.6228942871094,297.2798156738281,285.012451171875,1.0,0.619736909866333,0.4789564311504364,0.4789564311504364,1.0,1.0,-3.331329584121704,1.201540470123291,2.129789113998413,0.4490367770195007,0.9383859038352966,0.9383859038352966,0.0,164.22555541992188,172.0,62191.12890625,0.0,3039.1044921875,1.0,278.8419494628906,282.9488525390625,296.6546325683594,300.60797119140625,293.1499938964844,293.1499938964844,278.54998779296875,32768.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125611186027528,1.0,0.0,0.0,3.6207101345062256,3.6207332611083984,8.747437050260487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.060546875,0.0,1476.8416748046875,1895.4371337890625,0.0,3520.3564453125,0.8962215781211853,1.0,0.0,3.0,1.0,0.0
17931720,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9646905064582824,0.5451405048370361,0.4907478094100952,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6482266783714294,0.5860217213630676,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8818503022193909,0.4256980419158935,0.2983358502388,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8709151148796082,0.4099001884460449,0.3893137872219085,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159643173217773,0.2223968356847763,1.0097339153289795,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.6228942871094,297.2798156738281,285.012451171875,1.0,0.619736909866333,0.4789564311504364,0.4789564311504364,1.0,1.0,-3.331329584121704,1.201540470123291,2.129789113998413,0.4490367770195007,0.9383859038352966,0.9383859038352966,0.0,164.22555541992188,172.0,62191.12890625,0.0,3039.1044921875,1.0,278.8419494628906,282.9488525390625,296.6546325683594,300.60797119140625,293.1499938964844,293.1499938964844,278.54998779296875,32768.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125611186027528,1.0,0.0,0.0,3.6207101345062256,3.6207332611083984,8.747437050260487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.060546875,0.0,1476.8416748046875,1895.4371337890625,0.0,3520.3564453125,0.8962215781211853,1.0,0.0,3.0,1.0,0.0
17931780,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652584195137024,0.5446105599403381,0.4908967614173889,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.654473602771759,0.5851790308952332,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8850538730621338,0.4290736615657806,0.3010880053043365,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8735292553901672,0.4124238789081573,0.3922281265258789,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195550799369812,0.2251291573047638,1.024173378944397,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.638427734375,297.3036499023437,284.9225158691406,1.0,0.6232706904411316,0.4772843718528747,0.4772843718528747,1.0,1.0,-3.354682683944702,1.2069934606552124,2.1476891040802,0.4492750465869903,0.8634735941886902,0.8634735941886902,0.0,164.98394775390625,175.0,63328.6015625,0.0,3094.7548828125,1.0,278.557861328125,282.8283996582031,296.7041015625,300.8027648925781,293.1499938964844,293.1499938964844,278.8500061035156,37564.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219695925712584,1.0,0.0,0.0,3.543973445892334,3.543996810913086,8.380583267353359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.7470703125,0.0,1429.7425537109375,1895.4371337890625,0.0,3607.32373046875,0.8832129836082458,1.0,0.0,3.0,1.0,0.0
17931840,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652584195137024,0.5446105599403381,0.4908967614173889,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.654473602771759,0.5851790308952332,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8850538730621338,0.4290736615657806,0.3010880053043365,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8735292553901672,0.4124238789081573,0.3922281265258789,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195550799369812,0.2251291573047638,1.024173378944397,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.638427734375,297.3036499023437,284.9225158691406,1.0,0.6232706904411316,0.4772843718528747,0.4772843718528747,1.0,1.0,-3.354682683944702,1.2069934606552124,2.1476891040802,0.4492750465869903,0.8634735941886902,0.8634735941886902,0.0,164.98394775390625,175.0,63328.6015625,0.0,3094.7548828125,1.0,278.557861328125,282.8283996582031,296.7041015625,300.8027648925781,293.1499938964844,293.1499938964844,278.8500061035156,37564.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219695925712584,1.0,0.0,0.0,3.543973445892334,3.543996810913086,8.380583267353359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.7470703125,0.0,1429.7425537109375,1895.4371337890625,0.0,3607.32373046875,0.8832129836082458,1.0,0.0,3.0,1.0,0.0
17931900,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9642096757888794,0.544642448425293,0.4906925559043884,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.6573169827461243,0.586818277835846,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8853076100349426,0.4307659268379211,0.3021846711635589,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8734773397445679,0.4135789275169372,0.3932576179504394,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7200364470481873,0.2262189239263534,1.0292185544967651,285.0321350097656,284.95001220703125,303.7927551269531,293.6766052246094,299.64434814453125,297.312744140625,285.03350830078125,1.0,0.6251789331436157,0.4764483273029327,0.4764483273029327,1.0,1.0,-3.365031242370605,1.2091739177703855,2.15585732460022,0.4490648210048675,0.9465251564979552,0.9465251564979552,0.0,165.94854736328125,175.0,62799.83203125,0.0,3123.25341796875,1.0,278.7994384765625,282.9501953125,296.656982421875,300.61376953125,293.1499938964844,293.1499938964844,278.8500061035156,33191.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173855781555176,1.0,0.0,0.0,3.6112773418426514,3.6113007068634033,8.701918545739318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.1201171875,0.0,1469.7235107421875,1895.4371337890625,0.0,3565.011474609375,0.8961306214332581,1.0,0.0,3.0,1.0,0.0
17931960,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9633163809776306,0.544704258441925,0.4908205568790436,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6599792242050171,0.5885708332061768,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8856247663497925,0.4324558973312378,0.3034048080444336,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8734431266784668,0.4147072434425354,0.3943863213062286,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7204313278198242,0.2272194623947143,1.034089207649231,285.01837158203125,284.95001220703125,303.8012084960937,293.67755126953125,299.648193359375,297.3204650878906,285.0169372558594,1.0,0.6271966695785522,0.4753234684467315,0.4753234684467315,1.0,1.0,-3.3759751319885254,1.2109479904174805,2.165027141571045,0.4483195543289184,0.9630751609802246,0.9630751609802246,0.0,166.97808837890625,178.0,63175.42578125,0.0,3153.62109375,1.0,278.8425598144531,282.93505859375,296.66802978515625,300.6869812011719,293.1499938964844,293.1499938964844,278.54998779296875,32548.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167259931564332,1.0,0.0,0.0,3.691757678985596,3.691781520843506,9.09409891391988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.5263671875,0.0,1554.0028076171875,1895.4371337890625,0.0,3558.91357421875,0.9120690822601318,1.0,0.0,3.0,1.0,0.0
17932020,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.959013283252716,0.543147087097168,0.4898814857006073,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632812023162842,0.5950842499732971,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8840871453285217,0.4346563220024109,0.3052068054676056,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712955117225647,0.4158767163753509,0.3958479762077331,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193945050239563,0.2283750176429748,1.0407752990722656,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.6443786621094,297.3188171386719,284.9120178222656,1.0,0.6312125325202942,0.4730737209320068,0.4730737209320068,1.0,1.0,-3.394650936126709,1.2130671739578247,2.181583881378174,0.4461715817451477,0.8743035197257996,0.8743035197257996,0.0,169.86212158203125,181.0,64218.4375,0.0,3212.389404296875,1.0,278.5572814941406,282.8033447265625,296.7101135253906,300.869384765625,293.1499938964844,293.1499938964844,278.8500061035156,37795.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264885783195496,1.0,0.0,0.0,3.6137518882751465,3.613775968551636,8.713847705621447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.2685546875,0.0,1506.5108642578125,1895.4371337890625,0.0,3648.913818359375,0.8987857699394226,1.0,0.0,3.0,1.0,0.0
17932080,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.959013283252716,0.543147087097168,0.4898814857006073,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632812023162842,0.5950842499732971,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8840871453285217,0.4346563220024109,0.3052068054676056,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712955117225647,0.4158767163753509,0.3958479762077331,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193945050239563,0.2283750176429748,1.0407752990722656,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.6443786621094,297.3188171386719,284.9120178222656,1.0,0.6312125325202942,0.4730737209320068,0.4730737209320068,1.0,1.0,-3.394650936126709,1.2130671739578247,2.181583881378174,0.4461715817451477,0.8743035197257996,0.8743035197257996,0.0,169.86212158203125,181.0,64218.4375,0.0,3212.389404296875,1.0,278.5572814941406,282.8033447265625,296.7101135253906,300.869384765625,293.1499938964844,293.1499938964844,278.8500061035156,37795.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264885783195496,1.0,0.0,0.0,3.6137518882751465,3.613775968551636,8.713847705621447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.2685546875,0.0,1506.5108642578125,1895.4371337890625,0.0,3648.913818359375,0.8987857699394226,1.0,0.0,3.0,1.0,0.0
17932140,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9549139142036438,0.5428953766822815,0.4894126951694488,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.66661536693573,0.6017220616340637,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8826473951339722,0.4375956952571869,0.3071413040161133,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691514730453491,0.4175669252872467,0.3973375856876373,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180790901184082,0.2296068519353866,1.0463424921035769,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.6424560546875,297.3203125,285.0139465332031,1.0,0.6351979970932007,0.4708240032196045,0.4708240032196045,1.0,1.0,-3.4128804206848145,1.2149264812469482,2.197953939437866,0.4437075555324554,0.9751229882240297,0.9751229882240297,0.0,172.7844696044922,184.0,63881.46484375,0.0,3270.961669921875,1.0,278.8430480957031,282.9201965332031,296.67059326171875,300.73687744140625,293.1499938964844,293.1499938964844,278.54998779296875,32882.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920723021030426,1.0,0.0,0.0,3.746766805648804,3.746791124343872,9.367131497128868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.0146484375,0.0,1619.5712890625,1895.4371337890625,0.0,3595.8291015625,0.9246606826782228,1.0,0.0,3.0,1.0,0.0
17932200,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9549139142036438,0.5428953766822815,0.4894126951694488,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.66661536693573,0.6017220616340637,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8826473951339722,0.4375956952571869,0.3071413040161133,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691514730453491,0.4175669252872467,0.3973375856876373,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180790901184082,0.2296068519353866,1.0463424921035769,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.6424560546875,297.3203125,285.0139465332031,1.0,0.6351979970932007,0.4708240032196045,0.4708240032196045,1.0,1.0,-3.4128804206848145,1.2149264812469482,2.197953939437866,0.4437075555324554,0.9751229882240297,0.9751229882240297,0.0,172.7844696044922,184.0,63881.46484375,0.0,3270.961669921875,1.0,278.8430480957031,282.9201965332031,296.67059326171875,300.73687744140625,293.1499938964844,293.1499938964844,278.54998779296875,32882.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920723021030426,1.0,0.0,0.0,3.746766805648804,3.746791124343872,9.367131497128868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.0146484375,0.0,1619.5712890625,1895.4371337890625,0.0,3595.8291015625,0.9246606826782228,1.0,0.0,3.0,1.0,0.0
17932260,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.949691891670227,0.5411989092826843,0.4883456826210022,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6684385538101196,0.6095118522644043,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8804051280021667,0.439616858959198,0.3088040053844452,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662749528884888,0.4184641540050506,0.39851114153862,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160530090332031,0.2302750349044799,1.050609827041626,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.633056640625,297.31005859375,284.9066162109375,1.0,0.6391128301620483,0.4686629474163055,0.4686629474163055,1.0,1.0,-3.429514169692993,1.2162684202194214,2.2132458686828613,0.4411517977714538,0.8817272186279297,0.8817272186279297,0.0,176.0422821044922,187.0,64869.87890625,0.0,3328.366455078125,1.0,278.55670166015625,282.78717041015625,296.712646484375,300.9142150878906,293.1499938964844,293.1499938964844,278.8500061035156,38073.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929853618144989,1.0,0.0,0.0,3.6633124351501465,3.663336992263794,8.954497161539621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.7763671875,0.0,1563.6016845703125,1895.4371337890625,0.0,3679.799560546875,0.909898042678833,1.0,0.0,3.0,1.0,0.0
17932320,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.949691891670227,0.5411989092826843,0.4883456826210022,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6684385538101196,0.6095118522644043,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8804051280021667,0.439616858959198,0.3088040053844452,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662749528884888,0.4184641540050506,0.39851114153862,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160530090332031,0.2302750349044799,1.050609827041626,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.633056640625,297.31005859375,284.9066162109375,1.0,0.6391128301620483,0.4686629474163055,0.4686629474163055,1.0,1.0,-3.429514169692993,1.2162684202194214,2.2132458686828613,0.4411517977714538,0.8817272186279297,0.8817272186279297,0.0,176.0422821044922,187.0,64869.87890625,0.0,3328.366455078125,1.0,278.55670166015625,282.78717041015625,296.712646484375,300.9142150878906,293.1499938964844,293.1499938964844,278.8500061035156,38073.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929853618144989,1.0,0.0,0.0,3.6633124351501465,3.663336992263794,8.954497161539621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.7763671875,0.0,1563.6016845703125,1895.4371337890625,0.0,3679.799560546875,0.909898042678833,1.0,0.0,3.0,1.0,0.0
17932380,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9452598094940186,0.5409213304519653,0.487829715013504,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6708111763000488,0.6165595650672913,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8787919878959656,0.4425225853919983,0.3106947839260101,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.86394202709198,0.4200420081615448,0.3998660147190094,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7142917513847351,0.2312316596508026,1.0547606945037842,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.6285705566406,297.3075256347656,285.0150756835937,1.0,0.6429427862167358,0.4665018618106842,0.4665018618106842,1.0,1.0,-3.4462618827819824,1.2175867557525637,2.228675127029419,0.4383871257305145,0.9859365820884703,0.9859365820884703,0.0,179.0870361328125,190.0,64438.43359375,0.0,3385.30810546875,1.0,278.8433837890625,282.91162109375,296.6741638183594,300.7761535644531,293.1499938964844,293.1499938964844,278.54998779296875,33079.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923596441745758,1.0,0.0,0.0,3.7875313758850098,3.787556171417236,9.57206793827936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.15625,0.0,1668.9564208984375,1895.4371337890625,0.0,3622.310791015625,0.934018850326538,1.0,0.0,3.0,1.0,0.0
17932440,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9452598094940186,0.5409213304519653,0.487829715013504,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6708111763000488,0.6165595650672913,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8787919878959656,0.4425225853919983,0.3106947839260101,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.86394202709198,0.4200420081615448,0.3998660147190094,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7142917513847351,0.2312316596508026,1.0547606945037842,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.6285705566406,297.3075256347656,285.0150756835937,1.0,0.6429427862167358,0.4665018618106842,0.4665018618106842,1.0,1.0,-3.4462618827819824,1.2175867557525637,2.228675127029419,0.4383871257305145,0.9859365820884703,0.9859365820884703,0.0,179.0870361328125,190.0,64438.43359375,0.0,3385.30810546875,1.0,278.8433837890625,282.91162109375,296.6741638183594,300.7761535644531,293.1499938964844,293.1499938964844,278.54998779296875,33079.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923596441745758,1.0,0.0,0.0,3.7875313758850098,3.787556171417236,9.57206793827936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.15625,0.0,1668.9564208984375,1895.4371337890625,0.0,3622.310791015625,0.934018850326538,1.0,0.0,3.0,1.0,0.0
17932500,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9430533051490784,0.5401657223701477,0.487560898065567,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.6715266704559326,0.6200466752052307,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8780365586280823,0.443611592054367,0.311661958694458,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8628389239311218,0.4205416440963745,0.4005817472934723,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7134512066841125,0.2315454185009002,1.0569453239440918,284.8826904296875,284.95001220703125,303.8766784667969,293.6898193359375,299.62384033203125,297.3025817871094,284.8798217773437,1.0,0.6448665857315063,0.4654213488101959,0.4654213488101959,1.0,1.0,-3.454787492752075,1.2182673215866089,2.2365200519561768,0.4370439946651459,0.8971835970878601,0.8971835970878601,0.0,180.618408203125,190.0,65577.703125,0.0,3414.37646484375,1.0,278.5945739746094,282.7573547363281,296.7267150878906,301.0101623535156,293.1499938964844,293.1499938964844,278.54998779296875,36666.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300569891929626,1.0,0.0,0.0,3.7719802856445312,3.772005558013916,9.493625725554012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.6171875,0.0,1678.31494140625,1895.4371337890625,0.0,3681.663818359375,0.9312376976013184,1.0,0.0,3.0,1.0,0.0
17932560,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9399814009666444,0.5392172932624817,0.4867636263370514,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.6719049215316772,0.6243592500686646,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8766359090805054,0.444538950920105,0.3123561441898346,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8611432313919067,0.420871764421463,0.4009763300418854,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7120819687843323,0.2317250519990921,1.058179497718811,284.90240478515625,284.95001220703125,303.8849792480469,293.69158935546875,299.6174621582031,297.2951354980469,284.9042663574219,1.0,0.6466994881629944,0.4643567502498626,0.4643567502498626,1.0,1.0,-3.461811065673828,1.2183858156204224,2.243425369262696,0.43545001745224,0.8897997736930847,0.8897997736930847,0.0,182.3632049560547,193.0,65431.38671875,0.0,3441.28271484375,1.0,278.5567626953125,282.7755126953125,296.7174377441406,300.9544982910156,293.1499938964844,293.1499938964844,278.8500061035156,38089.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323461055755616,1.0,0.0,0.0,3.705070734024048,3.7050957679748535,9.159806495517842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.40234375,0.0,1611.1715087890625,1895.4371337890625,0.0,3702.627197265625,0.919264316558838,1.0,0.0,3.0,1.0,0.0
17932620,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9356171488761902,0.5389525890350342,0.4862482845783233,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6737155318260193,0.6312894225120544,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8751648664474487,0.4474769532680511,0.3142606914043426,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589395880699158,0.4224122166633606,0.4022863507270813,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102335095405579,0.2325670570135116,1.061751365661621,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.6123046875,297.2919006347656,285.0171813964844,1.0,0.6503812074661255,0.4622275829315185,0.4622275829315185,1.0,1.0,-3.477684259414673,1.2192801237106323,2.258404016494751,0.4323790967464447,0.9969913363456726,0.9969913363456726,0.0,185.3867034912109,196.0,64933.27734375,0.0,3497.006103515625,1.0,278.8436584472656,282.9050598144531,296.6802978515625,300.8139038085937,293.1499938964844,293.1499938964844,278.54998779296875,33200.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925897181034088,1.0,0.0,0.0,3.822965145111084,3.8229904174804688,9.752006917551626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.6689453125,0.0,1712.31396484375,1895.4371337890625,0.0,3643.478271484375,0.942124366760254,1.0,0.0,3.0,1.0,0.0
17932680,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9356171488761902,0.5389525890350342,0.4862482845783233,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6737155318260193,0.6312894225120544,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8751648664474487,0.4474769532680511,0.3142606914043426,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589395880699158,0.4224122166633606,0.4022863507270813,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102335095405579,0.2325670570135116,1.061751365661621,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.6123046875,297.2919006347656,285.0171813964844,1.0,0.6503812074661255,0.4622275829315185,0.4622275829315185,1.0,1.0,-3.477684259414673,1.2192801237106323,2.258404016494751,0.4323790967464447,0.9969913363456726,0.9969913363456726,0.0,185.3867034912109,196.0,64933.27734375,0.0,3497.006103515625,1.0,278.8436584472656,282.9050598144531,296.6802978515625,300.8139038085937,293.1499938964844,293.1499938964844,278.54998779296875,33200.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925897181034088,1.0,0.0,0.0,3.822965145111084,3.8229904174804688,9.752006917551626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.6689453125,0.0,1712.31396484375,1895.4371337890625,0.0,3643.478271484375,0.942124366760254,1.0,0.0,3.0,1.0,0.0
17932740,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9301040768623352,0.5372469425201416,0.4852068722248077,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6743151545524597,0.6379047632217407,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8728864789009094,0.4495100677013397,0.3159502446651459,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8560234308242798,0.4231956601142883,0.4033742547035217,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7077178359031677,0.2329653352499008,1.0648003816604614,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.60064697265625,297.2792358398437,284.90093994140625,1.0,0.653942346572876,0.460098385810852,0.460098385810852,1.0,1.0,-3.491398811340332,1.2192541360855105,2.272144794464112,0.4290275275707245,0.8972656726837158,0.8972656726837158,0.0,188.82174682617188,199.0,65937.609375,0.0,3550.43408203125,1.0,278.5561218261719,282.76385498046875,296.7247314453125,300.99420166015625,293.1499938964844,293.1499938964844,278.8500061035156,38138.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344983100891112,1.0,0.0,0.0,3.743462085723877,3.7434873580932617,9.350614504910482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.962890625,0.0,1656.0654296875,1895.4371337890625,0.0,3722.302978515625,0.9277337789535522,1.0,0.0,3.0,1.0,0.0
17932800,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9301040768623352,0.5372469425201416,0.4852068722248077,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6743151545524597,0.6379047632217407,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8728864789009094,0.4495100677013397,0.3159502446651459,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8560234308242798,0.4231956601142883,0.4033742547035217,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7077178359031677,0.2329653352499008,1.0648003816604614,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.60064697265625,297.2792358398437,284.90093994140625,1.0,0.653942346572876,0.460098385810852,0.460098385810852,1.0,1.0,-3.491398811340332,1.2192541360855105,2.272144794464112,0.4290275275707245,0.8972656726837158,0.8972656726837158,0.0,188.82174682617188,199.0,65937.609375,0.0,3550.43408203125,1.0,278.5561218261719,282.76385498046875,296.7247314453125,300.99420166015625,293.1499938964844,293.1499938964844,278.8500061035156,38138.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344983100891112,1.0,0.0,0.0,3.743462085723877,3.7434873580932617,9.350614504910482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.962890625,0.0,1656.0654296875,1895.4371337890625,0.0,3722.302978515625,0.9277337789535522,1.0,0.0,3.0,1.0,0.0
17932860,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9245803952217102,0.5369623899459839,0.4846978485584259,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.996808648109436,0.6762279868125916,0.6401251554489136,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8704987168312073,0.4524619281291961,0.3178833723068237,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8529461026191711,0.4246754646301269,0.4046560227870941,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7049449682235718,0.2337118238210678,1.0680772066116333,285.01690673828125,284.95001220703125,303.9345703125,293.7039794921875,299.5966186523437,297.2784118652344,285.01580810546875,1.0,0.6570948958396912,0.4580091834068298,0.4580091834068298,1.0,1.0,-3.5012757778167725,1.217804193496704,2.2834713459014893,0.4249032735824585,1.0,1.0,0.0,192.4061889648437,202.0,65299.7109375,0.0,3595.79443359375,1.0,278.8438720703125,282.89752197265625,296.6873779296875,300.8461608886719,293.1499938964844,293.1499938964844,278.54998779296875,33443.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927764892578125,1.0,0.0,0.0,3.851578950881958,3.851604700088501,9.898534472085885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.435546875,0.0,1749.0250244140625,1895.4371337890625,0.0,3660.63720703125,0.9487338662147522,1.0,0.0,3.0,1.0,0.0
17932920,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9245803952217102,0.5369623899459839,0.4846978485584259,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.996808648109436,0.6762279868125916,0.6401251554489136,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8704987168312073,0.4524619281291961,0.3178833723068237,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8529461026191711,0.4246754646301269,0.4046560227870941,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7049449682235718,0.2337118238210678,1.0680772066116333,285.01690673828125,284.95001220703125,303.9345703125,293.7039794921875,299.5966186523437,297.2784118652344,285.01580810546875,1.0,0.6570948958396912,0.4580091834068298,0.4580091834068298,1.0,1.0,-3.5012757778167725,1.217804193496704,2.2834713459014893,0.4249032735824585,1.0,1.0,0.0,192.4061889648437,202.0,65299.7109375,0.0,3595.79443359375,1.0,278.8438720703125,282.89752197265625,296.6873779296875,300.8461608886719,293.1499938964844,293.1499938964844,278.54998779296875,33443.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927764892578125,1.0,0.0,0.0,3.851578950881958,3.851604700088501,9.898534472085885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.435546875,0.0,1749.0250244140625,1895.4371337890625,0.0,3660.63720703125,0.9487338662147522,1.0,0.0,3.0,1.0,0.0
