time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932980,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9183741807937622,0.5352445244789124,0.483668565750122,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9936119914054872,0.6774129271507263,0.6416400074958801,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8676244616508484,0.4545049667358398,0.3195995092391968,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494697213172913,0.425396203994751,0.4057127237319946,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7018075585365295,0.2340284138917923,1.0708751678466797,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.58721923828125,297.2699584960937,284.89715576171875,1.0,0.6599759459495544,0.4559199810028076,0.4559199810028076,1.0,1.0,-3.508562564849853,1.2152988910675049,2.293263912200928,0.4204766750335693,0.900093138217926,0.900093138217926,0.0,196.2095489501953,205.0,66210.875,0.0,3636.373779296875,1.0,278.5567932128906,282.75567626953125,296.7309875488281,301.0196228027344,293.1499938964844,293.1499938964844,278.25,38278.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358208775520324,1.0,0.0,0.0,3.7668590545654297,3.7668845653533936,9.467864288126292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.666015625,0.0,1684.701171875,1895.4371337890625,0.0,3734.377197265625,0.9330609440803528,1.0,0.0,3.0,1.0,0.0
17933040,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9183741807937622,0.5352445244789124,0.483668565750122,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9936119914054872,0.6774129271507263,0.6416400074958801,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8676244616508484,0.4545049667358398,0.3195995092391968,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494697213172913,0.425396203994751,0.4057127237319946,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7018075585365295,0.2340284138917923,1.0708751678466797,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.58721923828125,297.2699584960937,284.89715576171875,1.0,0.6599759459495544,0.4559199810028076,0.4559199810028076,1.0,1.0,-3.508562564849853,1.2152988910675049,2.293263912200928,0.4204766750335693,0.900093138217926,0.900093138217926,0.0,196.2095489501953,205.0,66210.875,0.0,3636.373779296875,1.0,278.5567932128906,282.75567626953125,296.7309875488281,301.0196228027344,293.1499938964844,293.1499938964844,278.25,38278.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358208775520324,1.0,0.0,0.0,3.7668590545654297,3.7668845653533936,9.467864288126292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.666015625,0.0,1684.701171875,1895.4371337890625,0.0,3734.377197265625,0.9330609440803528,1.0,0.0,3.0,1.0,0.0
17933100,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.915058732032776,0.5342722535133362,0.482939213514328,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9918196201324464,0.677908182144165,0.6422372460365295,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.8659846782684326,0.4554181396961212,0.3203261792659759,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8475354909896851,0.425619512796402,0.4060518741607666,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.7000104784965515,0.2340743839740753,1.071620225906372,284.8235778808594,284.95001220703125,303.9592590332031,293.7112731933594,299.5819091796875,297.2650451660156,284.8284606933594,1.0,0.6612282395362854,0.4548754096031189,0.4548754096031189,1.0,1.0,-3.51058316230774,1.213414430618286,2.297168731689453,0.4179448187351227,0.8202241659164429,0.8202241659164429,0.0,198.147689819336,205.0,66550.046875,0.0,3652.958984375,1.0,278.2989196777344,282.6688537597656,296.74761962890625,301.1402893066406,293.1499938964844,293.1499938964844,278.25,42925.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403042793273926,1.0,0.0,0.0,3.6334633827209473,3.633488416671753,8.809167297840759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.869140625,0.0,1566.431640625,1895.4371337890625,0.0,3775.211181640625,0.9044697284698486,1.0,0.0,3.0,1.0,0.0
17933160,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9119840264320374,0.5336311459541321,0.4822212159633636,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.990123987197876,0.6786725521087646,0.6428350210189819,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8644945621490479,0.4565440714359283,0.3210485875606537,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8457321524620056,0.4259935021400451,0.4063611030578613,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6983023881912231,0.2341902107000351,1.0721958875656128,284.8913269042969,284.95001220703125,303.96746826171875,293.7138671875,299.5785522460937,297.26251220703125,284.8929443359375,1.0,0.6624037623405457,0.4539158344268799,0.4539158344268799,1.0,1.0,-3.5123679637908936,1.2116371393203735,2.3007307052612305,0.4155222773551941,0.8368380069732666,0.8368380069732666,0.0,199.9792633056641,208.0,66226.6328125,0.0,3668.347412109375,1.0,278.2580871582031,282.72589111328125,296.7212829589844,301.0257568359375,293.1499938964844,293.1499938964844,278.54998779296875,40600.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396482706069946,1.0,0.0,0.0,3.540973663330078,3.5409975051879883,8.366401402781776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.19140625,0.0,1448.6123046875,1895.4371337890625,0.0,3769.246337890625,0.8852691054344177,1.0,0.0,3.0,1.0,0.0
17933220,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9091010093688964,0.5336385369300842,0.4820568263530731,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889228343963624,0.6813890933990479,0.6451968550682068,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.864043116569519,0.459763616323471,0.3231817483901977,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444383144378662,0.4275860488414764,0.4077397882938385,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6970082521438599,0.2349644601345062,1.075385332107544,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,299.5795288085937,297.26861572265625,284.9985046386719,1.0,0.6650810241699219,0.4519967436790466,0.4519967436790466,1.0,1.0,-3.523061513900757,1.210766315460205,2.312295198440552,0.4117476940155029,0.927474856376648,0.927474856376648,0.0,202.41812133789065,211.0,65669.2109375,0.0,3709.428955078125,1.0,278.5415344238281,282.8497619628906,296.6910705566406,300.8724670410156,293.1499938964844,293.1499938964844,278.25,33983.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302999377250672,1.0,0.0,0.0,3.643311023712158,3.643334627151489,8.856982276483905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.13671875,0.0,1510.678466796875,1895.4371337890625,0.0,3683.889892578125,0.9025329351425172,1.0,0.0,3.0,1.0,0.0
17933280,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9091010093688964,0.5336385369300842,0.4820568263530731,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889228343963624,0.6813890933990479,0.6451968550682068,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.864043116569519,0.459763616323471,0.3231817483901977,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444383144378662,0.4275860488414764,0.4077397882938385,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6970082521438599,0.2349644601345062,1.075385332107544,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,299.5795288085937,297.26861572265625,284.9985046386719,1.0,0.6650810241699219,0.4519967436790466,0.4519967436790466,1.0,1.0,-3.523061513900757,1.210766315460205,2.312295198440552,0.4117476940155029,0.927474856376648,0.927474856376648,0.0,202.41812133789065,211.0,65669.2109375,0.0,3709.428955078125,1.0,278.5415344238281,282.8497619628906,296.6910705566406,300.8724670410156,293.1499938964844,293.1499938964844,278.25,33983.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302999377250672,1.0,0.0,0.0,3.643311023712158,3.643334627151489,8.856982276483905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.13671875,0.0,1510.678466796875,1895.4371337890625,0.0,3683.889892578125,0.9025329351425172,1.0,0.0,3.0,1.0,0.0
17933340,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047673344612122,0.53225177526474,0.4812194406986236,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.986570417881012,0.6829249858856201,0.6470277309417725,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623831272125244,0.4620976746082306,0.3250395953655243,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420895338058472,0.4284562170505523,0.4088625013828277,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6948093771934509,0.2353532016277313,1.0782322883605957,284.9174499511719,284.95001220703125,304.00030517578125,293.7250671386719,299.5733642578125,297.2642822265625,284.9181823730469,1.0,0.6677642464637756,0.450077623128891,0.450077623128891,1.0,1.0,-3.5312747955322266,1.2088890075683594,2.322385787963867,0.4077681005001068,0.8540472984313965,0.8540472984313965,0.0,205.6193389892578,214.0,66355.5546875,0.0,3749.13916015625,1.0,278.25787353515625,282.7447204589844,296.7393798828125,301.03759765625,293.1499938964844,293.1499938964844,278.54998779296875,38294.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936674177646637,1.0,0.0,0.0,3.53446102142334,3.534484386444092,8.335654797519965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.693359375,0.0,1425.012451171875,1895.4371337890625,0.0,3742.160888671875,0.8816883563995361,1.0,0.0,3.0,1.0,0.0
17933400,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047673344612122,0.53225177526474,0.4812194406986236,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.986570417881012,0.6829249858856201,0.6470277309417725,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623831272125244,0.4620976746082306,0.3250395953655243,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420895338058472,0.4284562170505523,0.4088625013828277,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6948093771934509,0.2353532016277313,1.0782322883605957,284.9174499511719,284.95001220703125,304.00030517578125,293.7250671386719,299.5733642578125,297.2642822265625,284.9181823730469,1.0,0.6677642464637756,0.450077623128891,0.450077623128891,1.0,1.0,-3.5312747955322266,1.2088890075683594,2.322385787963867,0.4077681005001068,0.8540472984313965,0.8540472984313965,0.0,205.6193389892578,214.0,66355.5546875,0.0,3749.13916015625,1.0,278.25787353515625,282.7447204589844,296.7393798828125,301.03759765625,293.1499938964844,293.1499938964844,278.54998779296875,38294.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936674177646637,1.0,0.0,0.0,3.53446102142334,3.534484386444092,8.335654797519965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.693359375,0.0,1425.012451171875,1895.4371337890625,0.0,3742.160888671875,0.8816883563995361,1.0,0.0,3.0,1.0,0.0
17933460,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9016429781913756,0.5320018529891968,0.4808378219604492,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9849453568458556,0.6853627562522888,0.6491715908050537,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8615822196006775,0.4652106761932373,0.3271215260028839,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404853343963623,0.4299060106277466,0.4101550281047821,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932476758956909,0.2360574305057525,1.0813325643539429,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.5728454589844,297.2684326171875,285.00445556640625,1.0,0.6704692244529724,0.4481646418571472,0.4481646418571472,1.0,1.0,-3.5411746501922607,1.2076202630996704,2.333554267883301,0.4038448929786682,0.9413057565689088,0.9413057565689088,0.0,208.3609161376953,217.0,65920.34375,0.0,3790.489990234375,1.0,278.5415954589844,282.8502197265625,296.7129821777344,300.9100646972656,293.1499938964844,293.1499938964844,278.25,33268.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297204613685608,1.0,0.0,0.0,3.6580421924591056,3.6580657958984375,8.928751640269184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.5439453125,0.0,1521.653076171875,1895.4371337890625,0.0,3678.578857421875,0.9052172303199768,1.0,0.0,3.0,1.0,0.0
17933520,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9016429781913756,0.5320018529891968,0.4808378219604492,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9849453568458556,0.6853627562522888,0.6491715908050537,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8615822196006775,0.4652106761932373,0.3271215260028839,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404853343963623,0.4299060106277466,0.4101550281047821,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932476758956909,0.2360574305057525,1.0813325643539429,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.5728454589844,297.2684326171875,285.00445556640625,1.0,0.6704692244529724,0.4481646418571472,0.4481646418571472,1.0,1.0,-3.5411746501922607,1.2076202630996704,2.333554267883301,0.4038448929786682,0.9413057565689088,0.9413057565689088,0.0,208.3609161376953,217.0,65920.34375,0.0,3790.489990234375,1.0,278.5415954589844,282.8502197265625,296.7129821777344,300.9100646972656,293.1499938964844,293.1499938964844,278.25,33268.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297204613685608,1.0,0.0,0.0,3.6580421924591056,3.6580657958984375,8.928751640269184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.5439453125,0.0,1521.653076171875,1895.4371337890625,0.0,3678.578857421875,0.9052172303199768,1.0,0.0,3.0,1.0,0.0
17933580,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8972603678703308,0.5304332375526428,0.4798385798931122,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.982219099998474,0.6866200566291809,0.6507533192634583,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8597004413604736,0.4674426913261413,0.3289158940315246,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379195928573608,0.4306046962738037,0.4111315906047821,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6908106207847595,0.236323669552803,1.0837265253067017,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.56512451171875,297.2621765136719,284.9129943847656,1.0,0.6730731129646301,0.4462516605854034,0.4462516605854034,1.0,1.0,-3.5480968952178955,1.2051713466644287,2.342925548553467,0.399638295173645,0.8591136932373047,0.8591136932373047,0.0,211.7748413085937,220.0,66651.8515625,0.0,3828.5986328125,1.0,278.2576904296875,282.7347717285156,296.7571716308594,301.0761108398437,293.1499938964844,293.1499938964844,278.54998779296875,38186.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937155544757843,1.0,0.0,0.0,3.557704448699951,3.5577280521392822,8.445649086752383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.8671875,0.0,1448.8328857421875,1895.4371337890625,0.0,3746.54931640625,0.8866830468177795,1.0,0.0,3.0,1.0,0.0
17933640,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8972603678703308,0.5304332375526428,0.4798385798931122,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.982219099998474,0.6866200566291809,0.6507533192634583,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8597004413604736,0.4674426913261413,0.3289158940315246,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379195928573608,0.4306046962738037,0.4111315906047821,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6908106207847595,0.236323669552803,1.0837265253067017,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.56512451171875,297.2621765136719,284.9129943847656,1.0,0.6730731129646301,0.4462516605854034,0.4462516605854034,1.0,1.0,-3.5480968952178955,1.2051713466644287,2.342925548553467,0.399638295173645,0.8591136932373047,0.8591136932373047,0.0,211.7748413085937,220.0,66651.8515625,0.0,3828.5986328125,1.0,278.2576904296875,282.7347717285156,296.7571716308594,301.0761108398437,293.1499938964844,293.1499938964844,278.54998779296875,38186.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937155544757843,1.0,0.0,0.0,3.557704448699951,3.5577280521392822,8.445649086752383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.8671875,0.0,1448.8328857421875,1895.4371337890625,0.0,3746.54931640625,0.8866830468177795,1.0,0.0,3.0,1.0,0.0
17933700,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8952893614768982,0.5302324891090393,0.4794077277183532,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9809898734092712,0.6877025365829468,0.6515507102012634,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8589332699775696,0.4689466059207916,0.3298340737819671,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8367733359336853,0.4312292039394378,0.4115983843803406,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6896807551383972,0.2365891337394714,1.0847114324569702,285.0184631347656,284.95001220703125,304.04132080078125,293.74090576171875,299.5640563964844,297.2632751464844,285.0188903808594,1.0,0.6743089556694031,0.4452951550483703,0.4452951550483703,1.0,1.0,-3.551381349563598,1.203872799873352,2.347508430480957,0.3973711729049682,0.9357752799987792,0.9357752799987792,0.0,213.3505096435547,220.0,65935.34375,0.0,3846.47412109375,1.0,278.49957275390625,282.85650634765625,296.7135314941406,300.8755798339844,293.1499938964844,293.1499938964844,278.54998779296875,33791.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318355917930604,1.0,0.0,0.0,3.6134634017944336,3.6134865283966064,8.712456178727734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.5908203125,0.0,1476.5389404296875,1895.4371337890625,0.0,3697.954833984375,0.8970282077789307,1.0,0.0,3.0,1.0,0.0
17933760,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8941261768341064,0.5301334261894226,0.4793782532215118,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.980427384376526,0.6888963580131531,0.652712881565094,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8588576316833496,0.4705517888069153,0.3309757709503174,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8362507820129395,0.4319548904895782,0.4123100638389587,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6891411542892456,0.2369352728128433,1.0863691568374634,285.00262451171875,284.95001220703125,304.0495300292969,293.74432373046875,299.5640563964844,297.2657165527344,285.0013122558594,1.0,0.6756642460823059,0.4443570971488952,0.4443570971488952,1.0,1.0,-3.5569653511047363,1.2034587860107422,2.353506565093994,0.3955342471599579,0.9457255005836488,0.9457255005836488,0.0,214.58123779296875,223.0,66210.1953125,0.0,3868.115478515625,1.0,278.542236328125,282.8464660644531,296.7271728515625,300.9428405761719,293.1499938964844,293.1499938964844,278.25,33285.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304030537605286,1.0,0.0,0.0,3.6789941787719727,3.679018020629883,9.031325021169324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.2978515625,0.0,1545.192138671875,1895.4371337890625,0.0,3684.8349609375,0.9097679853439332,1.0,0.0,3.0,1.0,0.0
17933820,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8899224400520325,0.5285601615905762,0.4783709645271301,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776681661605836,0.6900332570075989,0.6541783809661865,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8571187853813171,0.472807377576828,0.3327842354774475,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.833794116973877,0.4325886964797973,0.4132213592529297,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6867586970329285,0.2371348887681961,1.088446021080017,284.9096984863281,284.95001220703125,304.06597900390625,293.7514038085937,299.55615234375,297.2592468261719,284.91033935546875,1.0,0.678169310092926,0.442480981349945,0.442480981349945,1.0,1.0,-3.563295125961304,1.2007927894592283,2.362502336502075,0.3912734389305115,0.8618899583816528,0.8618899583816528,0.0,217.9784698486328,226.0,66904.1875,0.0,3904.912109375,1.0,278.258056640625,282.7279968261719,296.7704162597656,301.1056213378906,293.1499938964844,293.1499938964844,278.54998779296875,38165.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377629160881042,1.0,0.0,0.0,3.5771169662475586,3.5771405696868896,8.538067390873039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.4638671875,0.0,1469.465087890625,1895.4371337890625,0.0,3752.083984375,0.8909439444541931,1.0,0.0,3.0,1.0,0.0
17933880,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8899224400520325,0.5285601615905762,0.4783709645271301,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776681661605836,0.6900332570075989,0.6541783809661865,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8571187853813171,0.472807377576828,0.3327842354774475,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.833794116973877,0.4325886964797973,0.4132213592529297,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6867586970329285,0.2371348887681961,1.088446021080017,284.9096984863281,284.95001220703125,304.06597900390625,293.7514038085937,299.55615234375,297.2592468261719,284.91033935546875,1.0,0.678169310092926,0.442480981349945,0.442480981349945,1.0,1.0,-3.563295125961304,1.2007927894592283,2.362502336502075,0.3912734389305115,0.8618899583816528,0.8618899583816528,0.0,217.9784698486328,226.0,66904.1875,0.0,3904.912109375,1.0,278.258056640625,282.7279968261719,296.7704162597656,301.1056213378906,293.1499938964844,293.1499938964844,278.54998779296875,38165.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377629160881042,1.0,0.0,0.0,3.5771169662475586,3.5771405696868896,8.538067390873039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.4638671875,0.0,1469.465087890625,1895.4371337890625,0.0,3752.083984375,0.8909439444541931,1.0,0.0,3.0,1.0,0.0
17933940,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.886981189250946,0.5282752513885498,0.4779279232025146,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.975909411907196,0.6922230124473572,0.6560561656951904,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8564313650131226,0.4759721755981445,0.3348816931247711,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8322427868843079,0.4339012503623962,0.4143623411655426,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851682662963867,0.2377023845911026,1.090873956680298,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.5550842285156,297.262939453125,285.002197265625,1.0,0.6806821823120117,0.4406048655509949,0.4406048655509949,1.0,1.0,-3.5718281269073486,1.1989110708236694,2.3729169368743896,0.3870905935764313,0.9497343301773072,0.9497343301773072,0.0,220.73976135253903,229.0,66388.78125,0.0,3943.6279296875,1.0,278.5419006347656,282.8397521972656,296.74151611328125,300.9698181152344,293.1499938964844,293.1499938964844,278.25,33379.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309474229812622,1.0,0.0,0.0,3.693169355392456,3.693193197250366,9.101054274651688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.6982421875,0.0,1561.8919677734375,1895.4371337890625,0.0,3689.822265625,0.9131892323493958,1.0,0.0,3.0,1.0,0.0
17934000,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.886981189250946,0.5282752513885498,0.4779279232025146,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.975909411907196,0.6922230124473572,0.6560561656951904,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8564313650131226,0.4759721755981445,0.3348816931247711,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8322427868843079,0.4339012503623962,0.4143623411655426,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851682662963867,0.2377023845911026,1.090873956680298,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.5550842285156,297.262939453125,285.002197265625,1.0,0.6806821823120117,0.4406048655509949,0.4406048655509949,1.0,1.0,-3.5718281269073486,1.1989110708236694,2.3729169368743896,0.3870905935764313,0.9497343301773072,0.9497343301773072,0.0,220.73976135253903,229.0,66388.78125,0.0,3943.6279296875,1.0,278.5419006347656,282.8397521972656,296.74151611328125,300.9698181152344,293.1499938964844,293.1499938964844,278.25,33379.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309474229812622,1.0,0.0,0.0,3.693169355392456,3.693193197250366,9.101054274651688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.6982421875,0.0,1561.8919677734375,1895.4371337890625,0.0,3689.822265625,0.9131892323493958,1.0,0.0,3.0,1.0,0.0
17934060,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8829861879348755,0.5267106294631958,0.4769339263439178,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9731570482254028,0.6932626366615295,0.6574376821517944,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8548568487167358,0.4782707095146179,0.3367237448692322,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8299136757850647,0.4344936609268188,0.4152384400367737,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828828454017639,0.2378618419170379,1.092774748802185,284.9085388183594,284.95001220703125,304.09893798828125,293.7665405273437,299.547119140625,297.2564697265625,284.9095764160156,1.0,0.6831226944923401,0.4387561082839966,0.4387561082839966,1.0,1.0,-3.577859401702881,1.1961188316345217,2.38174057006836,0.3827720880508423,0.8645390272140503,0.8645390272140503,0.0,224.11192321777344,232.0,67116.7734375,0.0,3979.771728515625,1.0,278.2574157714844,282.7232971191406,296.7855529785156,301.1346130371094,293.1499938964844,293.1499938964844,278.54998779296875,38290.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938228964805603,1.0,0.0,0.0,3.5911998748779297,3.591223955154419,8.605427979091473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.8544921875,0.0,1485.5938720703125,1895.4371337890625,0.0,3756.328857421875,0.8941799998283386,1.0,0.0,3.0,1.0,0.0
17934120,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8829861879348755,0.5267106294631958,0.4769339263439178,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9731570482254028,0.6932626366615295,0.6574376821517944,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8548568487167358,0.4782707095146179,0.3367237448692322,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8299136757850647,0.4344936609268188,0.4152384400367737,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828828454017639,0.2378618419170379,1.092774748802185,284.9085388183594,284.95001220703125,304.09893798828125,293.7665405273437,299.547119140625,297.2564697265625,284.9095764160156,1.0,0.6831226944923401,0.4387561082839966,0.4387561082839966,1.0,1.0,-3.577859401702881,1.1961188316345217,2.38174057006836,0.3827720880508423,0.8645390272140503,0.8645390272140503,0.0,224.11192321777344,232.0,67116.7734375,0.0,3979.771728515625,1.0,278.2574157714844,282.7232971191406,296.7855529785156,301.1346130371094,293.1499938964844,293.1499938964844,278.54998779296875,38290.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938228964805603,1.0,0.0,0.0,3.5911998748779297,3.591223955154419,8.605427979091473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.8544921875,0.0,1485.5938720703125,1895.4371337890625,0.0,3756.328857421875,0.8941799998283386,1.0,0.0,3.0,1.0,0.0
17934180,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8801819086074829,0.5264365673065186,0.4764915108680725,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9713904857635498,0.6953657269477844,0.6592239737510681,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8542733192443848,0.4814933538436889,0.338854432106018,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8284310102462769,0.4357708394527435,0.4163398444652557,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813430786132812,0.2383945435285568,1.095028042793274,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.5461120605469,297.26031494140625,285.0028381347656,1.0,0.6855754256248474,0.4369073212146759,0.4369073212146759,1.0,1.0,-3.58606481552124,1.1941001415252686,2.391964673995972,0.3785092830657959,0.953586995601654,0.953586995601654,0.0,226.8604888916016,235.0,66592.25,0.0,4017.874267578125,1.0,278.5419921875,282.8366394042969,296.7569885253906,300.9983215332031,293.1499938964844,293.1499938964844,278.25,33406.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313276410102844,1.0,0.0,0.0,3.707120895385742,3.707144975662232,9.169945656140044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.2919921875,0.0,1577.9466552734375,1895.4371337890625,0.0,3693.30419921875,0.9163663983345032,1.0,0.0,3.0,1.0,0.0
17934240,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8801819086074829,0.5264365673065186,0.4764915108680725,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9713904857635498,0.6953657269477844,0.6592239737510681,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8542733192443848,0.4814933538436889,0.338854432106018,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8284310102462769,0.4357708394527435,0.4163398444652557,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813430786132812,0.2383945435285568,1.095028042793274,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.5461120605469,297.26031494140625,285.0028381347656,1.0,0.6855754256248474,0.4369073212146759,0.4369073212146759,1.0,1.0,-3.58606481552124,1.1941001415252686,2.391964673995972,0.3785092830657959,0.953586995601654,0.953586995601654,0.0,226.8604888916016,235.0,66592.25,0.0,4017.874267578125,1.0,278.5419921875,282.8366394042969,296.7569885253906,300.9983215332031,293.1499938964844,293.1499938964844,278.25,33406.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313276410102844,1.0,0.0,0.0,3.707120895385742,3.707144975662232,9.169945656140044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.2919921875,0.0,1577.9466552734375,1895.4371337890625,0.0,3693.30419921875,0.9163663983345032,1.0,0.0,3.0,1.0,0.0
17934300,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.878663957118988,0.5257115960121155,0.4762194454669952,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9703890085220336,0.6959105134010315,0.6600882411003113,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8538895845413208,0.4827125966548919,0.339914321899414,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8276193737983704,0.4361068308353424,0.4169017076492309,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6805338263511658,0.2385061085224151,1.096300482749939,284.879150390625,284.95001220703125,304.123779296875,293.7787475585937,299.5426025390625,297.2578430175781,284.8778991699219,1.0,0.6868438124656677,0.4359829425811767,0.4359829425811767,1.0,1.0,-3.590265989303589,1.1931002140045166,2.3971657752990723,0.3765022754669189,0.8675477504730225,0.8675477504730225,0.0,228.35055541992188,235.0,67564.046875,0.0,4037.939697265625,1.0,278.29638671875,282.69390869140625,296.8092956542969,301.2262878417969,293.1499938964844,293.1499938964844,278.25,37508.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370116591453552,1.0,0.0,0.0,3.675931692123413,3.675956249237061,9.016296189656714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.548828125,0.0,1573.578369140625,1895.4371337890625,0.0,3745.237548828125,0.9101000428199768,1.0,0.0,3.0,1.0,0.0
17934360,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.876367449760437,0.5248743891716003,0.4755057692527771,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9686284065246582,0.6963034868240356,0.6605179905891418,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8528317809104919,0.4838328659534454,0.3407294452190399,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.826194167137146,0.4363187551498413,0.4171788990497589,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6791378855705261,0.2385171949863433,1.096774339675903,284.9075927734375,284.95001220703125,304.132080078125,293.7829895019531,299.5380554199219,297.2538452148437,284.9088439941406,1.0,0.6879615783691406,0.4350846111774444,0.4350846111774444,1.0,1.0,-3.591810464859009,1.191190242767334,2.400620222091675,0.3741211891174316,0.8672201037406921,0.8672201037406921,0.0,230.22384643554688,238.0,67326.0625,0.0,4053.471435546875,1.0,278.2574157714844,282.7189025878906,296.80181884765625,301.1645202636719,293.1499938964844,293.1499938964844,278.54998779296875,38329.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385460019111632,1.0,0.0,0.0,3.605699062347412,3.605722904205322,8.675054914419889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.88671875,0.0,1501.65673828125,1895.4371337890625,0.0,3759.215576171875,0.8974237442016602,1.0,0.0,3.0,1.0,0.0
17934420,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8736804127693176,0.5246077179908752,0.4750589728355407,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.966840386390686,0.6983174681663513,0.6622089147567749,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.852331280708313,0.4871134161949157,0.3428923189640045,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247565031051636,0.437558501958847,0.4182380139827728,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776377558708191,0.2390178889036178,1.098865628242493,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5372619628906,297.2578125,285.0028381347656,1.0,0.6903601288795471,0.4332879185676574,0.4332879185676574,1.0,1.0,-3.599688768386841,1.1891106367111206,2.4105780124664307,0.369839459657669,0.9573102593421936,0.9573102593421936,0.0,232.970443725586,241.0,66793.3828125,0.0,4090.9990234375,1.0,278.5428466796875,282.8332214355469,296.7733459472656,301.0277099609375,293.1499938964844,293.1499938964844,278.25,33380.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315637350082396,1.0,0.0,0.0,3.7224466800689697,3.722470998764038,9.245923138223588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.90625,0.0,1595.2803955078125,1895.4371337890625,0.0,3695.466064453125,0.9195318818092346,1.0,0.0,3.0,1.0,0.0
17934480,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8736804127693176,0.5246077179908752,0.4750589728355407,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.966840386390686,0.6983174681663513,0.6622089147567749,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.852331280708313,0.4871134161949157,0.3428923189640045,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247565031051636,0.437558501958847,0.4182380139827728,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776377558708191,0.2390178889036178,1.098865628242493,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5372619628906,297.2578125,285.0028381347656,1.0,0.6903601288795471,0.4332879185676574,0.4332879185676574,1.0,1.0,-3.599688768386841,1.1891106367111206,2.4105780124664307,0.369839459657669,0.9573102593421936,0.9573102593421936,0.0,232.970443725586,241.0,66793.3828125,0.0,4090.9990234375,1.0,278.5428466796875,282.8332214355469,296.7733459472656,301.0277099609375,293.1499938964844,293.1499938964844,278.25,33380.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315637350082396,1.0,0.0,0.0,3.7224466800689697,3.722470998764038,9.245923138223588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.90625,0.0,1595.2803955078125,1895.4371337890625,0.0,3695.466064453125,0.9195318818092346,1.0,0.0,3.0,1.0,0.0
17934540,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8700252175331116,0.523038387298584,0.4740784466266632,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640563726425172,0.6991462707519531,0.6634142398834229,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509989976882935,0.4894890189170837,0.3448002636432647,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8225835561752319,0.4380569159984588,0.4190390408039093,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6754999756813049,0.2391043305397033,1.1004724502563477,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5291748046875,297.2512512207031,284.9078674316406,1.0,0.6926966309547424,0.4314912259578705,0.4314912259578705,1.0,1.0,-3.605159997940064,1.1861088275909424,2.419051170349121,0.3652723729610443,0.8699473142623901,0.8699473142623901,0.0,236.331283569336,244.0,67535.8828125,0.0,4126.0947265625,1.0,278.2572021484375,282.71441650390625,296.8193664550781,301.1952819824219,293.1499938964844,293.1499938964844,278.54998779296875,38316.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938789963722229,1.0,0.0,0.0,3.6204254627227774,3.620449781417847,8.746061439524055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.626953125,0.0,1517.7088623046875,1895.4371337890625,0.0,3761.436279296875,0.9006693363189697,1.0,0.0,3.0,1.0,0.0
17934600,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8700252175331116,0.523038387298584,0.4740784466266632,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640563726425172,0.6991462707519531,0.6634142398834229,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509989976882935,0.4894890189170837,0.3448002636432647,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8225835561752319,0.4380569159984588,0.4190390408039093,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6754999756813049,0.2391043305397033,1.1004724502563477,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5291748046875,297.2512512207031,284.9078674316406,1.0,0.6926966309547424,0.4314912259578705,0.4314912259578705,1.0,1.0,-3.605159997940064,1.1861088275909424,2.419051170349121,0.3652723729610443,0.8699473142623901,0.8699473142623901,0.0,236.331283569336,244.0,67535.8828125,0.0,4126.0947265625,1.0,278.2572021484375,282.71441650390625,296.8193664550781,301.1952819824219,293.1499938964844,293.1499938964844,278.54998779296875,38316.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938789963722229,1.0,0.0,0.0,3.6204254627227774,3.620449781417847,8.746061439524055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.626953125,0.0,1517.7088623046875,1895.4371337890625,0.0,3761.436279296875,0.9006693363189697,1.0,0.0,3.0,1.0,0.0
17934660,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674502372741699,0.5227724313735962,0.4736294746398926,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9622460603713988,0.7010658383369446,0.6650117039680481,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8505740761756897,0.4928248822689056,0.3469977080821991,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211785554885864,0.4392555058002472,0.4200566411018371,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6740372776985168,0.2395737171173095,1.102415680885315,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.52862548828125,297.2553100585937,285.0035400390625,1.0,0.6950435638427734,0.4297576546669006,0.4297576546669006,1.0,1.0,-3.612736463546753,1.1840171813964844,2.428719282150269,0.3609206676483154,0.9610785245895386,0.9610785245895386,0.0,239.0742645263672,247.0,66982.9453125,0.0,4163.07763671875,1.0,278.5429382324219,282.83062744140625,296.79150390625,301.0580444335937,293.1499938964844,293.1499938964844,278.25,33402.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317625164985656,1.0,0.0,0.0,3.7353482246398926,3.735372543334961,9.310123800787552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.662109375,0.0,1610.3243408203125,1895.4371337890625,0.0,3697.2861328125,0.9224613904953004,1.0,0.0,3.0,1.0,0.0
17934720,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674502372741699,0.5227724313735962,0.4736294746398926,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9622460603713988,0.7010658383369446,0.6650117039680481,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8505740761756897,0.4928248822689056,0.3469977080821991,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211785554885864,0.4392555058002472,0.4200566411018371,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6740372776985168,0.2395737171173095,1.102415680885315,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.52862548828125,297.2553100585937,285.0035400390625,1.0,0.6950435638427734,0.4297576546669006,0.4297576546669006,1.0,1.0,-3.612736463546753,1.1840171813964844,2.428719282150269,0.3609206676483154,0.9610785245895386,0.9610785245895386,0.0,239.0742645263672,247.0,66982.9453125,0.0,4163.07763671875,1.0,278.5429382324219,282.83062744140625,296.79150390625,301.0580444335937,293.1499938964844,293.1499938964844,278.25,33402.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317625164985656,1.0,0.0,0.0,3.7353482246398926,3.735372543334961,9.310123800787552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.662109375,0.0,1610.3243408203125,1895.4371337890625,0.0,3697.2861328125,0.9224613904953004,1.0,0.0,3.0,1.0,0.0
17934780,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639618754386902,0.5211998224258423,0.4726502001285553,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594597816467284,0.701789379119873,0.6661249399185181,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8493561148643494,0.4952411651611328,0.3489376008510589,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8190667629241943,0.4397070109844208,0.4208172559738159,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719766855239868,0.2396285235881805,1.1038882732391355,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5206604003906,297.24871826171875,284.9070739746094,1.0,0.6973310708999634,0.4280240833759308,0.4280240833759308,1.0,1.0,-3.617927312850952,1.1810089349746704,2.436918497085572,0.3565515279769897,0.8726174831390381,0.8726174831390381,0.0,242.43359375,250.0,67737.40625,0.0,4197.63916015625,1.0,278.2571105957031,282.7103576660156,296.8382568359375,301.22705078125,293.1499938964844,293.1499938964844,278.54998779296875,38322.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389469623565674,1.0,0.0,0.0,3.634388446807861,3.6344127655029297,8.813653380457254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.7412109375,0.0,1533.1700439453125,1895.4371337890625,0.0,3762.865478515625,0.9037664532661438,1.0,0.0,3.0,1.0,0.0
