time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934840,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639618754386902,0.5211998224258423,0.4726502001285553,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594597816467284,0.701789379119873,0.6661249399185181,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8493561148643494,0.4952411651611328,0.3489376008510589,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8190667629241943,0.4397070109844208,0.4208172559738159,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719766855239868,0.2396285235881805,1.1038882732391355,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5206604003906,297.24871826171875,284.9070739746094,1.0,0.6973310708999634,0.4280240833759308,0.4280240833759308,1.0,1.0,-3.617927312850952,1.1810089349746704,2.436918497085572,0.3565515279769897,0.8726174831390381,0.8726174831390381,0.0,242.43359375,250.0,67737.40625,0.0,4197.63916015625,1.0,278.2571105957031,282.7103576660156,296.8382568359375,301.22705078125,293.1499938964844,293.1499938964844,278.54998779296875,38322.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389469623565674,1.0,0.0,0.0,3.634388446807861,3.6344127655029297,8.813653380457254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.7412109375,0.0,1533.1700439453125,1895.4371337890625,0.0,3762.865478515625,0.9037664532661438,1.0,0.0,3.0,1.0,0.0
17934900,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8623789548873901,0.5209999680519104,0.4722115099430084,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9581860899925232,0.7026273012161255,0.6666744351387024,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8488739132881165,0.4968746900558471,0.3499283790588379,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8180971741676331,0.4402236044406891,0.4211707711219787,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6710041165351868,0.2398004531860351,1.1044203042984009,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,299.5197448730469,297.2499694824219,285.01959228515625,1.0,0.6984127163887024,0.427157312631607,0.427157312631607,1.0,1.0,-3.620310068130493,1.1794220209121704,2.4408881664276123,0.3542334735393524,0.9522861242294312,0.9522861242294312,0.0,243.990478515625,250.0,66944.1953125,0.0,4213.642578125,1.0,278.5018005371094,282.8403625488281,296.79608154296875,301.0218811035156,293.1499938964844,293.1499938964844,278.54998779296875,34058.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334987998008728,1.0,0.0,0.0,3.683513164520264,3.683537244796753,9.0535257868396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.63671875,0.0,1556.11279296875,1895.4371337890625,0.0,3713.169189453125,0.9129966497421264,1.0,0.0,3.0,1.0,0.0
17934960,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8615094423294067,0.5209312438964844,0.4721944332122803,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9576481580734252,0.7036119699478149,0.6676251888275146,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8490169048309326,0.4986322820186615,0.351168543100357,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8176995515823364,0.440863698720932,0.4217915832996368,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6705657839775085,0.2400695234537124,1.105693817138672,285.00543212890625,284.95001220703125,304.2159118652344,293.8298034667969,299.5201110839844,297.2528076171875,285.0042724609375,1.0,0.6996284127235413,0.4263072609901428,0.4263072609901428,1.0,1.0,-3.62520170211792,1.1787666082382202,2.4464352130889893,0.3523693084716797,0.9647278785705566,0.9647278785705566,0.0,245.1759185791016,253.0,67258.8203125,0.0,4234.07177734375,1.0,278.54302978515625,282.83251953125,296.8109741210937,301.0899658203125,293.1499938964844,293.1499938964844,278.25,33419.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318941235542296,1.0,0.0,0.0,3.747567653656006,3.747592210769653,9.3711366844218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.3828125,0.0,1624.626220703125,1895.4371337890625,0.0,3698.490966796875,0.9252765774726868,1.0,0.0,3.0,1.0,0.0
17935020,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8581861853599548,0.5193526148796082,0.4712170660495758,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9548717737197876,0.7042281031608582,0.668647289276123,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8479112386703491,0.501088559627533,0.3531418144702911,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156396150588989,0.441266655921936,0.4225123822689056,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6685852408409119,0.2400945872068405,1.1070444583892822,284.9048156738281,284.95001220703125,304.23291015625,293.8401184082031,299.5121459960937,297.2462158203125,284.9061279296875,1.0,0.7018689513206482,0.4246071577072143,0.4246071577072143,1.0,1.0,-3.630131721496582,1.175678253173828,2.454453468322754,0.3481948971748352,0.8749380111694336,0.8749380111694336,0.0,248.5316467285156,256.0,67927.421875,0.0,4268.11669921875,1.0,278.2568054199219,282.7063293457031,296.8585510253906,301.25982666015625,293.1499938964844,293.1499938964844,278.54998779296875,38387.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939047396183014,1.0,0.0,0.0,3.647428512573242,3.647452831268311,8.877012760422076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.2890625,0.0,1548.1607666015625,1895.4371337890625,0.0,3763.779541015625,0.9066206216812134,1.0,0.0,3.0,1.0,0.0
17935080,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8581861853599548,0.5193526148796082,0.4712170660495758,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9548717737197876,0.7042281031608582,0.668647289276123,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8479112386703491,0.501088559627533,0.3531418144702911,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156396150588989,0.441266655921936,0.4225123822689056,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6685852408409119,0.2400945872068405,1.1070444583892822,284.9048156738281,284.95001220703125,304.23291015625,293.8401184082031,299.5121459960937,297.2462158203125,284.9061279296875,1.0,0.7018689513206482,0.4246071577072143,0.4246071577072143,1.0,1.0,-3.630131721496582,1.175678253173828,2.454453468322754,0.3481948971748352,0.8749380111694336,0.8749380111694336,0.0,248.5316467285156,256.0,67927.421875,0.0,4268.11669921875,1.0,278.2568054199219,282.7063293457031,296.8585510253906,301.25982666015625,293.1499938964844,293.1499938964844,278.54998779296875,38387.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939047396183014,1.0,0.0,0.0,3.647428512573242,3.647452831268311,8.877012760422076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.2890625,0.0,1548.1607666015625,1895.4371337890625,0.0,3763.779541015625,0.9066206216812134,1.0,0.0,3.0,1.0,0.0
17935140,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8558468222618103,0.519084095954895,0.470755934715271,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9530572891235352,0.7059562802314758,0.6700515747070312,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.847649335861206,0.5045382976531982,0.3554078340530395,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8142963647842407,0.4423825740814209,0.4234430193901062,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6672221422195435,0.24051034450531,1.1087242364883425,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.5116271972656,297.2504272460937,285.0048522949219,1.0,0.7041182518005371,0.4229070246219635,0.4229070246219635,1.0,1.0,-3.637122631072998,1.1733057498931885,2.4638168811798096,0.3440761864185333,0.9682942032814026,0.9682942032814026,0.0,251.2701568603516,259.0,67344.640625,0.0,4304.00634765625,1.0,278.5431213378906,282.825927734375,296.831787109375,301.1217041015625,293.1499938964844,293.1499938964844,278.25,33451.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319264888763428,1.0,0.0,0.0,3.7597811222076416,3.759805917739868,9.432317824575876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.927734375,0.0,1639.1243896484375,1895.4371337890625,0.0,3698.786865234375,0.9280114769935608,1.0,0.0,3.0,1.0,0.0
17935200,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8558468222618103,0.519084095954895,0.470755934715271,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9530572891235352,0.7059562802314758,0.6700515747070312,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.847649335861206,0.5045382976531982,0.3554078340530395,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8142963647842407,0.4423825740814209,0.4234430193901062,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6672221422195435,0.24051034450531,1.1087242364883425,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.5116271972656,297.2504272460937,285.0048522949219,1.0,0.7041182518005371,0.4229070246219635,0.4229070246219635,1.0,1.0,-3.637122631072998,1.1733057498931885,2.4638168811798096,0.3440761864185333,0.9682942032814026,0.9682942032814026,0.0,251.2701568603516,259.0,67344.640625,0.0,4304.00634765625,1.0,278.5431213378906,282.825927734375,296.831787109375,301.1217041015625,293.1499938964844,293.1499938964844,278.25,33451.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319264888763428,1.0,0.0,0.0,3.7597811222076416,3.759805917739868,9.432317824575876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.927734375,0.0,1639.1243896484375,1895.4371337890625,0.0,3698.786865234375,0.9280114769935608,1.0,0.0,3.0,1.0,0.0
17935260,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8526597023010254,0.5174993872642517,0.4697717130184173,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.95027357339859,0.7064648866653442,0.6709749102592468,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8466308116912842,0.5070353746414185,0.3574104607105255,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8122570514678955,0.4427357912063598,0.4241193234920501,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.665304958820343,0.2405080199241638,1.1099531650543213,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.50372314453125,297.24383544921875,284.905029296875,1.0,0.7063121795654297,0.4212303757667541,0.4212303757667541,1.0,1.0,-3.641761064529419,1.1701098680496216,2.471651315689087,0.3399428725242615,0.8774954676628113,0.8774954676628113,0.0,254.6291656494141,262.0,68125.203125,0.0,4337.47607421875,1.0,278.25714111328125,282.7023620605469,296.8797302246094,301.2934875488281,293.1499938964844,293.1499938964844,278.54998779296875,38305.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390085935592652,1.0,0.0,0.0,3.6616291999816895,3.661653757095337,8.946270213527896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.6806640625,0.0,1563.452880859375,1895.4371337890625,0.0,3763.426513671875,0.9097173810005188,1.0,0.0,3.0,1.0,0.0
17935320,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8526597023010254,0.5174993872642517,0.4697717130184173,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.95027357339859,0.7064648866653442,0.6709749102592468,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8466308116912842,0.5070353746414185,0.3574104607105255,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8122570514678955,0.4427357912063598,0.4241193234920501,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.665304958820343,0.2405080199241638,1.1099531650543213,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.50372314453125,297.24383544921875,284.905029296875,1.0,0.7063121795654297,0.4212303757667541,0.4212303757667541,1.0,1.0,-3.641761064529419,1.1701098680496216,2.471651315689087,0.3399428725242615,0.8774954676628113,0.8774954676628113,0.0,254.6291656494141,262.0,68125.203125,0.0,4337.47607421875,1.0,278.25714111328125,282.7023620605469,296.8797302246094,301.2934875488281,293.1499938964844,293.1499938964844,278.54998779296875,38305.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390085935592652,1.0,0.0,0.0,3.6616291999816895,3.661653757095337,8.946270213527896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.6806640625,0.0,1563.452880859375,1895.4371337890625,0.0,3763.426513671875,0.9097173810005188,1.0,0.0,3.0,1.0,0.0
17935380,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8504249453544617,0.5172237753868103,0.4693061709403991,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9484565258026124,0.7080919742584229,0.6722837686538696,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8464400172233582,0.5105396509170532,0.3597128689289093,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.810925304889679,0.4438054859638214,0.4250053763389587,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6639883518218994,0.2408994287252426,1.1115235090255735,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.50341796875,297.248046875,285.0054016113281,1.0,0.7085158824920654,0.4195536971092224,0.4195536971092224,1.0,1.0,-3.64849066734314,1.167640209197998,2.4808504581451416,0.3358566761016845,0.971794843673706,0.971794843673706,0.0,257.3630676269531,265.0,67518.140625,0.0,4372.85595703125,1.0,278.5432434082031,282.8237609863281,296.85400390625,301.1551818847656,293.1499938964844,293.1499938964844,278.25,33475.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318828582763672,1.0,0.0,0.0,3.771437168121338,3.771461963653565,9.490892693975184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.65234375,0.0,1652.996826171875,1895.4371337890625,0.0,3698.387451171875,0.9306599497795104,1.0,0.0,3.0,1.0,0.0
17935440,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8504249453544617,0.5172237753868103,0.4693061709403991,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9484565258026124,0.7080919742584229,0.6722837686538696,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8464400172233582,0.5105396509170532,0.3597128689289093,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.810925304889679,0.4438054859638214,0.4250053763389587,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6639883518218994,0.2408994287252426,1.1115235090255735,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.50341796875,297.248046875,285.0054016113281,1.0,0.7085158824920654,0.4195536971092224,0.4195536971092224,1.0,1.0,-3.64849066734314,1.167640209197998,2.4808504581451416,0.3358566761016845,0.971794843673706,0.971794843673706,0.0,257.3630676269531,265.0,67518.140625,0.0,4372.85595703125,1.0,278.5432434082031,282.8237609863281,296.85400390625,301.1551818847656,293.1499938964844,293.1499938964844,278.25,33475.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318828582763672,1.0,0.0,0.0,3.771437168121338,3.771461963653565,9.490892693975184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.65234375,0.0,1652.996826171875,1895.4371337890625,0.0,3698.387451171875,0.9306599497795104,1.0,0.0,3.0,1.0,0.0
17935500,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8492449522018433,0.5165000557899475,0.4690461456775665,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9474732279777528,0.7083872556686401,0.672935426235199,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8462903499603271,0.5118694305419922,0.3608673214912414,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8102216124534607,0.4440322816371918,0.4254773259162903,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6633285880088806,0.2409411817789077,1.11250638961792,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,299.5001525878906,297.24566650390625,284.8772888183594,1.0,0.7096699476242065,0.4187153875827789,0.4187153875827789,1.0,1.0,-3.652109146118164,1.1664721965789795,2.485636949539185,0.3339897692203522,0.8843163251876831,0.8843163251876831,0.0,258.8327331542969,265.0,68550.78125,0.0,4391.91015625,1.0,278.2950439453125,282.67742919921875,296.9082336425781,301.3875732421875,293.1499938964844,293.1499938964844,278.25,37294.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374587535858154,1.0,0.0,0.0,3.74349856376648,3.743523836135864,9.350797540719212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.5244140625,0.0,1649.6326904296875,1895.4371337890625,0.0,3749.312744140625,0.9252083897590636,1.0,0.0,3.0,1.0,0.0
17935560,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8473747372627258,0.5156315565109253,0.4683216512203216,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9456813931465148,0.7084910869598389,0.6731136441230774,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8455114364624023,0.513076663017273,0.3617487847805023,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8089000582695007,0.4441086053848266,0.4256401360034942,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6621400713920593,0.2408716529607772,1.112649917602539,284.9034118652344,284.95001220703125,304.3034973144531,293.8849182128906,299.4957580566406,297.24151611328125,284.9048156738281,1.0,0.7106658816337585,0.4179045855998993,0.4179045855998993,1.0,1.0,-3.652883529663086,1.164369821548462,2.488513708114624,0.3317751586437225,0.880186140537262,0.880186140537262,0.0,260.7185974121094,253.0,68303.015625,0.0,4405.8125,1.0,278.2569580078125,282.6994323730469,296.90289306640625,301.32830810546875,293.1499938964844,293.1499938964844,278.54998779296875,38357.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389298558235168,1.0,0.0,0.0,3.673234462738037,3.673259019851685,9.003068726087804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.875,0.0,1576.92138671875,1895.4371337890625,0.0,3762.7099609375,0.9124031066894532,1.0,0.0,3.0,1.0,0.0
17935620,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505561947822571,0.5153705477714539,0.4675936698913574,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9508257508277892,0.7100270986557007,0.6740500330924988,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8507087230682373,0.5166516304016113,0.3638862073421478,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.812763512134552,0.4451462924480438,0.4262103736400604,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652128100395203,0.2412553429603576,1.1128356456756592,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4958190917969,297.2459411621094,285.0042724609375,1.0,0.7087242007255554,0.4162829518318176,0.4162829518318176,1.0,1.0,-3.656609773635864,1.1609337329864502,2.495676040649414,0.3275030851364136,0.9737262725830078,0.9737262725830078,0.0,256.3509216308594,241.0,67651.8828125,0.0,4388.78857421875,1.0,278.5433654785156,282.82086181640625,296.87744140625,301.18829345703125,293.1499938964844,293.1499938964844,278.25,33540.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317294359207152,1.0,0.0,0.0,3.781606435775757,3.781631231307984,9.542143288854277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.2666015625,0.0,1665.5091552734375,1895.4371337890625,0.0,3696.9833984375,0.932990312576294,1.0,0.0,3.0,1.0,0.0
17935680,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505561947822571,0.5153705477714539,0.4675936698913574,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9508257508277892,0.7100270986557007,0.6740500330924988,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8507087230682373,0.5166516304016113,0.3638862073421478,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.812763512134552,0.4451462924480438,0.4262103736400604,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652128100395203,0.2412553429603576,1.1128356456756592,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4958190917969,297.2459411621094,285.0042724609375,1.0,0.7087242007255554,0.4162829518318176,0.4162829518318176,1.0,1.0,-3.656609773635864,1.1609337329864502,2.495676040649414,0.3275030851364136,0.9737262725830078,0.9737262725830078,0.0,256.3509216308594,241.0,67651.8828125,0.0,4388.78857421875,1.0,278.5433654785156,282.82086181640625,296.87744140625,301.18829345703125,293.1499938964844,293.1499938964844,278.25,33540.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317294359207152,1.0,0.0,0.0,3.781606435775757,3.781631231307984,9.542143288854277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.2666015625,0.0,1665.5091552734375,1895.4371337890625,0.0,3696.9833984375,0.932990312576294,1.0,0.0,3.0,1.0,0.0
17935740,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8561986088752747,0.5138563513755798,0.4662608504295349,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589720368385316,0.7103637456893921,0.6743940114974976,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.85853511095047,0.5192997455596924,0.3656769096851349,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.818924069404602,0.4454654455184936,0.4264227449893951,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704732775688171,0.2412808537483215,1.1121008396148682,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4886169433594,297.2401123046875,284.9021911621094,1.0,0.7049347758293152,0.4146613478660583,0.4146613478660583,1.0,1.0,-3.6569573879241934,1.1562734842300415,2.5006840229034424,0.3229948878288269,0.8797930479049683,0.8797930479049683,0.0,248.6817169189453,229.0,68372.890625,0.0,4341.85888671875,1.0,278.2565612792969,282.6961975097656,296.92645263671875,301.35772705078125,293.1499938964844,293.1499938964844,278.54998779296875,38517.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385830163955688,1.0,0.0,0.0,3.67928957939148,3.679314374923706,9.032775665218652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.3916015625,0.0,1584.98779296875,1895.4371337890625,0.0,3759.552734375,0.9137701392173768,1.0,0.0,3.0,1.0,0.0
17935800,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8561986088752747,0.5138563513755798,0.4662608504295349,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589720368385316,0.7103637456893921,0.6743940114974976,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.85853511095047,0.5192997455596924,0.3656769096851349,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.818924069404602,0.4454654455184936,0.4264227449893951,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704732775688171,0.2412808537483215,1.1121008396148682,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4886169433594,297.2401123046875,284.9021911621094,1.0,0.7049347758293152,0.4146613478660583,0.4146613478660583,1.0,1.0,-3.6569573879241934,1.1562734842300415,2.5006840229034424,0.3229948878288269,0.8797930479049683,0.8797930479049683,0.0,248.6817169189453,229.0,68372.890625,0.0,4341.85888671875,1.0,278.2565612792969,282.6961975097656,296.92645263671875,301.35772705078125,293.1499938964844,293.1499938964844,278.54998779296875,38517.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385830163955688,1.0,0.0,0.0,3.67928957939148,3.679314374923706,9.032775665218652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.3916015625,0.0,1584.98779296875,1895.4371337890625,0.0,3759.552734375,0.9137701392173768,1.0,0.0,3.0,1.0,0.0
17935860,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650498986244202,0.5137173533439636,0.4654182493686676,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700642824172974,0.7118668556213379,0.675059974193573,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8696277141571045,0.5230437517166138,0.3677548170089721,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276299834251404,0.4465663135051727,0.4268150925636291,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782284379005432,0.2417731434106826,1.111646294593811,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.49005126953125,297.2456359863281,285.0033569335937,1.0,0.700212836265564,0.413161426782608,0.413161426782608,1.0,1.0,-3.659159660339356,1.1526068449020386,2.5065529346466064,0.3188244700431824,0.973316252231598,0.973316252231598,0.0,238.4440460205078,217.0,67690.1015625,0.0,4283.91455078125,1.0,278.5433959960937,282.8197937011719,296.9013977050781,301.21502685546875,293.1499938964844,293.1499938964844,278.25,33613.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311027526855468,1.0,0.0,0.0,3.784633159637451,3.7846579551696777,9.55742393671244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.384765625,0.0,1669.6649169921875,1895.4371337890625,0.0,3691.244873046875,0.933715522289276,1.0,0.0,3.0,1.0,0.0
17935920,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650498986244202,0.5137173533439636,0.4654182493686676,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700642824172974,0.7118668556213379,0.675059974193573,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8696277141571045,0.5230437517166138,0.3677548170089721,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276299834251404,0.4465663135051727,0.4268150925636291,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782284379005432,0.2417731434106826,1.111646294593811,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.49005126953125,297.2456359863281,285.0033569335937,1.0,0.700212836265564,0.413161426782608,0.413161426782608,1.0,1.0,-3.659159660339356,1.1526068449020386,2.5065529346466064,0.3188244700431824,0.973316252231598,0.973316252231598,0.0,238.4440460205078,217.0,67690.1015625,0.0,4283.91455078125,1.0,278.5433959960937,282.8197937011719,296.9013977050781,301.21502685546875,293.1499938964844,293.1499938964844,278.25,33613.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311027526855468,1.0,0.0,0.0,3.784633159637451,3.7846579551696777,9.55742393671244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.384765625,0.0,1669.6649169921875,1895.4371337890625,0.0,3691.244873046875,0.933715522289276,1.0,0.0,3.0,1.0,0.0
17935980,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748200535774231,0.5123118162155151,0.4640763103961944,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9811358451843262,0.7121559381484985,0.6752521991729736,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8818574547767639,0.5258377194404602,0.3695655167102813,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371490240097046,0.4469405114650726,0.4269668459892273,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868792176246643,0.2419035136699676,1.1108418703079224,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4842224121094,297.2407531738281,284.9024658203125,1.0,0.6949667930603027,0.4116615056991577,0.4116615056991577,1.0,1.0,-3.659180641174317,1.1481560468673706,2.511024713516236,0.3146340847015381,0.8800392150878906,0.8800392150878906,0.0,227.8280792236328,205.0,68409.140625,0.0,4217.64013671875,1.0,278.2565612792969,282.6962890625,296.9515380859375,301.3850402832031,293.1499938964844,293.1499938964844,278.54998779296875,38537.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378006458282472,1.0,0.0,0.0,3.6811373233795166,3.681162118911743,9.04185014860559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.4462890625,0.0,1587.23583984375,1895.4371337890625,0.0,3752.427490234375,0.9142059683799744,1.0,0.0,3.0,1.0,0.0
17936040,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748200535774231,0.5123118162155151,0.4640763103961944,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9811358451843262,0.7121559381484985,0.6752521991729736,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8818574547767639,0.5258377194404602,0.3695655167102813,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371490240097046,0.4469405114650726,0.4269668459892273,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868792176246643,0.2419035136699676,1.1108418703079224,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4842224121094,297.2407531738281,284.9024658203125,1.0,0.6949667930603027,0.4116615056991577,0.4116615056991577,1.0,1.0,-3.659180641174317,1.1481560468673706,2.511024713516236,0.3146340847015381,0.8800392150878906,0.8800392150878906,0.0,227.8280792236328,205.0,68409.140625,0.0,4217.64013671875,1.0,278.2565612792969,282.6962890625,296.9515380859375,301.3850402832031,293.1499938964844,293.1499938964844,278.54998779296875,38537.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378006458282472,1.0,0.0,0.0,3.6811373233795166,3.681162118911743,9.04185014860559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.4462890625,0.0,1587.23583984375,1895.4371337890625,0.0,3752.427490234375,0.9142059683799744,1.0,0.0,3.0,1.0,0.0
17936100,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8804734945297241,0.5122047066688538,0.4634456634521484,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9868735671043396,0.712787926197052,0.6753113269805908,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8887726068496704,0.5277051329612732,0.3704922199249267,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8425560593605042,0.4474369585514068,0.4270087480545044,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6917501091957092,0.2421350181102752,1.110271453857422,285.01708984375,284.95001220703125,304.3902893066406,293.94195556640625,299.4845275878906,297.2429504394531,285.0183410644531,1.0,0.6921772956848145,0.4109115302562713,0.4109115302562713,1.0,1.0,-3.658964157104492,1.145854949951172,2.5131092071533203,0.3123639523983001,0.9610162973403932,0.9610162973403932,0.0,222.1953125,205.0,67541.1328125,0.0,4181.87890625,1.0,278.5028076171875,282.8294677734375,296.9110107421875,301.1763610839844,293.1499938964844,293.1499938964844,278.54998779296875,34279.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321146607398988,1.0,0.0,0.0,3.725796937942505,3.725821495056152,9.262573712476296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.203125,0.0,1605.9998779296875,1895.4371337890625,0.0,3700.50927734375,0.922615647315979,1.0,0.0,3.0,1.0,0.0
17936160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8874687552452087,0.5122467875480652,0.4632486701011657,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9932845830917358,0.7136030793190002,0.6758044362068176,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8969959616661072,0.5297128558158875,0.3716916441917419,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8491312265396118,0.4480777978897095,0.4273371994495392,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6976314187049866,0.2424768656492233,1.1104940176010132,285.00537109375,284.95001220703125,304.4003295898437,293.9486999511719,299.4863586425781,297.2468566894531,285.0041809082031,1.0,0.6894896030426025,0.410197377204895,0.410197377204895,1.0,1.0,-3.661423921585083,1.1445778608322144,2.516845941543579,0.3105816841125488,0.9741983413696288,0.9741983413696288,0.0,216.0754852294922,193.0,67729.2421875,0.0,4150.2177734375,1.0,278.54345703125,282.82037353515625,296.927490234375,301.243408203125,293.1499938964844,293.1499938964844,278.25,33596.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302712082862854,1.0,0.0,0.0,3.786400318145752,3.7864251136779785,9.566351764078718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.3916015625,0.0,1671.628662109375,1895.4371337890625,0.0,3683.626708984375,0.9341442584991456,1.0,0.0,3.0,1.0,0.0
17936220,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8985373973846436,0.5108595490455627,0.4619847536087036,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.7141783237457275,0.6682471036911011,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9110038876533508,0.5325676798820496,0.3735938370227813,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8600651621818542,0.4484343528747558,0.4275352656841278,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7071813941001892,0.2426291406154632,1.1100893020629885,284.8964233398437,284.95001220703125,304.4205627441406,293.9624328613281,299.4811096191406,297.2430725097656,284.8970947265625,1.0,0.6833428144454956,0.4087690711021423,0.4087690711021423,1.0,1.0,-3.653222322463989,1.1374410390853882,2.51578140258789,0.30583056807518,0.8769890666007996,0.8769890666007996,0.0,206.0653839111328,181.0,68353.5625,0.0,4065.503173828125,1.0,278.2569580078125,282.69287109375,296.9779968261719,301.412353515625,293.1499938964844,293.1499938964844,278.54998779296875,38610.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368936419487,1.0,0.0,0.0,3.681727170944214,3.68175196647644,9.044748026099114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.06640625,0.0,1588.456787109375,1895.4371337890625,0.0,3744.16162109375,0.9142889976501464,1.0,0.0,3.0,1.0,0.0
17936280,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8985373973846436,0.5108595490455627,0.4619847536087036,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.7141783237457275,0.6682471036911011,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9110038876533508,0.5325676798820496,0.3735938370227813,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8600651621818542,0.4484343528747558,0.4275352656841278,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7071813941001892,0.2426291406154632,1.1100893020629885,284.8964233398437,284.95001220703125,304.4205627441406,293.9624328613281,299.4811096191406,297.2430725097656,284.8970947265625,1.0,0.6833428144454956,0.4087690711021423,0.4087690711021423,1.0,1.0,-3.653222322463989,1.1374410390853882,2.51578140258789,0.30583056807518,0.8769890666007996,0.8769890666007996,0.0,206.0653839111328,181.0,68353.5625,0.0,4065.503173828125,1.0,278.2569580078125,282.69287109375,296.9779968261719,301.412353515625,293.1499938964844,293.1499938964844,278.54998779296875,38610.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368936419487,1.0,0.0,0.0,3.681727170944214,3.68175196647644,9.044748026099114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.06640625,0.0,1588.456787109375,1895.4371337890625,0.0,3744.16162109375,0.9142889976501464,1.0,0.0,3.0,1.0,0.0
17936340,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9088138341903688,0.5106251835823059,0.4612047970294952,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.718806803226471,0.6458278894424438,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9250869750976562,0.5363514423370361,0.3758043348789215,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8701683282852173,0.449411928653717,0.4279509484767914,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7154046893119812,0.2430800199508667,1.110104203224182,284.9857482910156,284.95001220703125,304.4410095214844,293.9765014648437,299.4873352050781,297.2575378417969,284.9840393066406,1.0,0.6754528880119324,0.4073407649993896,0.4073407649993896,1.0,1.0,-3.6281588077545166,1.1244804859161377,2.503678321838379,0.2987104654312134,0.9536172151565552,0.9536172151565552,0.0,197.0044860839844,169.0,67192.1640625,0.0,3943.870849609375,1.0,278.5433349609375,282.8100280761719,296.950927734375,301.2440490722656,293.1499938964844,293.1499938964844,278.25,34218.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285489916801452,1.0,0.0,0.0,3.765556573867798,3.765581369400024,9.461318200010282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.05859375,0.0,1651.81591796875,1895.4371337890625,0.0,3667.833984375,0.9297173619270324,1.0,0.0,3.0,1.0,0.0
17936400,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9088138341903688,0.5106251835823059,0.4612047970294952,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.718806803226471,0.6458278894424438,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9250869750976562,0.5363514423370361,0.3758043348789215,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8701683282852173,0.449411928653717,0.4279509484767914,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7154046893119812,0.2430800199508667,1.110104203224182,284.9857482910156,284.95001220703125,304.4410095214844,293.9765014648437,299.4873352050781,297.2575378417969,284.9840393066406,1.0,0.6754528880119324,0.4073407649993896,0.4073407649993896,1.0,1.0,-3.6281588077545166,1.1244804859161377,2.503678321838379,0.2987104654312134,0.9536172151565552,0.9536172151565552,0.0,197.0044860839844,169.0,67192.1640625,0.0,3943.870849609375,1.0,278.5433349609375,282.8100280761719,296.950927734375,301.2440490722656,293.1499938964844,293.1499938964844,278.25,34218.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285489916801452,1.0,0.0,0.0,3.765556573867798,3.765581369400024,9.461318200010282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.05859375,0.0,1651.81591796875,1895.4371337890625,0.0,3667.833984375,0.9297173619270324,1.0,0.0,3.0,1.0,0.0
17936460,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9157984256744384,0.5098090171813965,0.4606527090072632,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.7221676111221313,0.6320093274116516,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9340447783470154,0.537936806678772,0.3769828677177429,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8766807317733765,0.4495815932750702,0.4281511902809143,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7203672528266907,0.2431448251008987,1.1100943088531494,284.8578796386719,284.95001220703125,304.4525451660156,293.9844970703125,299.49151611328125,297.2655639648437,284.8593139648437,1.0,0.6706016659736633,0.4067188501358032,0.4067188501358032,1.0,1.0,-3.612524271011353,1.117174506187439,2.495349645614624,0.2950609028339386,0.8548405766487122,0.8548405766487122,0.0,191.550033569336,169.0,67669.2578125,0.0,3869.769287109375,1.0,278.2862854003906,282.6715087890625,297.0047302246094,301.4409484863281,293.1499938964844,293.1499938964844,278.25,39548.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333078265190125,1.0,0.0,0.0,3.6865193843841553,3.686544418334961,9.06830962321692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.6953125,0.0,1600.99169921875,1895.4371337890625,0.0,3711.42333984375,0.9140304923057556,1.0,0.0,3.0,1.0,0.0
17936520,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9213097095489502,0.5091713070869446,0.4598672389984131,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.7251718640327454,0.6211753487586975,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9409579038619996,0.5391802191734314,0.3776884078979492,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8817852139472961,0.4496648609638214,0.4280598759651184,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7241346836090088,0.2431581914424896,1.1094245910644531,284.8908386230469,284.95001220703125,304.4616394042969,293.9908447265625,299.4961242675781,297.2737731933594,284.89178466796875,1.0,0.6665440201759338,0.4062301814556122,0.4062301814556122,1.0,1.0,-3.5984814167022705,1.1108547449111938,2.487626552581787,0.2919739186763763,0.8550402522087097,0.8550402522087097,0.0,187.2614288330078,157.0,67166.546875,0.0,3807.47802734375,1.0,278.2571105957031,282.7030334472656,296.9954833984375,301.3616943359375,293.1499938964844,293.1499938964844,278.54998779296875,39626.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329683780670166,1.0,0.0,0.0,3.60941481590271,3.609438896179199,8.692943538335385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.703125,0.0,1515.3154296875,1895.4371337890625,0.0,3708.319091796875,0.899217426776886,1.0,0.0,3.0,1.0,0.0
17936580,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.937474489212036,0.5090131163597107,0.4591197669506073,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7343185544013977,0.593012809753418,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9592390060424804,0.5430818796157837,0.3799472749233246,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8961931467056274,0.450668603181839,0.428451269865036,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346066236495972,0.2437146753072738,1.109553337097168,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.5195617675781,297.3113098144531,284.9789428710937,1.0,0.6569141149520874,0.4051195979118347,0.4051195979118347,1.0,1.0,-3.567045450210572,1.096676230430603,2.4703691005706787,0.2849640548229217,0.926241397857666,0.926241397857666,0.0,176.6494903564453,175.0,66019.390625,0.0,3663.517578125,1.0,278.5419616699219,282.82379150390625,296.9720458984375,301.18658447265625,293.1499938964844,293.1499938964844,278.25,34630.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228675365447998,1.0,0.0,0.0,3.684062957763672,3.684087038040161,9.056228691406432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.9287109375,0.0,1561.052490234375,1895.4371337890625,0.0,3615.597900390625,0.9119271636009216,1.0,0.0,3.0,1.0,0.0
17936640,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.937474489212036,0.5090131163597107,0.4591197669506073,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7343185544013977,0.593012809753418,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9592390060424804,0.5430818796157837,0.3799472749233246,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8961931467056274,0.450668603181839,0.428451269865036,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346066236495972,0.2437146753072738,1.109553337097168,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.5195617675781,297.3113098144531,284.9789428710937,1.0,0.6569141149520874,0.4051195979118347,0.4051195979118347,1.0,1.0,-3.567045450210572,1.096676230430603,2.4703691005706787,0.2849640548229217,0.926241397857666,0.926241397857666,0.0,176.6494903564453,175.0,66019.390625,0.0,3663.517578125,1.0,278.5419616699219,282.82379150390625,296.9720458984375,301.18658447265625,293.1499938964844,293.1499938964844,278.25,34630.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228675365447998,1.0,0.0,0.0,3.684062957763672,3.684087038040161,9.056228691406432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.9287109375,0.0,1561.052490234375,1895.4371337890625,0.0,3615.597900390625,0.9119271636009216,1.0,0.0,3.0,1.0,0.0
