time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936700,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9403302669525146,0.5084323883056641,0.4588143229484558,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9990000128746032,0.7387343049049377,0.5879385471343994,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9631550908088684,0.5446495413780212,0.3811524212360382,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8990859389305115,0.4509178102016449,0.4287874102592468,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7367585301399231,0.2439171373844146,1.1105073690414429,284.86962890625,284.95001220703125,304.492919921875,294.0129089355469,299.52960205078125,297.3263854980469,284.8706359863281,1.0,0.6561495661735535,0.4045642912387848,0.4045642912387848,1.0,1.0,-3.5635342597961426,1.093846082687378,2.4696881771087646,0.2825358510017395,0.8431811928749084,0.8431811928749084,0.0,174.85943603515625,175.0,66636.984375,0.0,3643.95556640625,1.0,278.2977294921875,282.6982421875,297.0267639160156,301.3919677734375,293.1499938964844,293.1499938964844,278.25,39222.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268489480018616,1.0,0.0,0.0,3.6182804107666016,3.61830472946167,8.735700589568296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.01171875,0.0,1522.066650390625,1895.4371337890625,0.0,3652.22509765625,0.8983935117721558,1.0,0.0,3.0,1.0,0.0
17936760,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9390594363212584,0.5078670382499695,0.4582448899745941,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.7422325015068054,0.5892866849899292,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9633103013038636,0.5462316274642944,0.382206529378891,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8985121846199036,0.4511307775974273,0.4289730787277221,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7364011406898499,0.2440938651561737,1.1113122701644895,284.91357421875,284.95001220703125,304.5033874511719,294.0203857421875,299.5374755859375,297.3358764648437,284.9148254394531,1.0,0.6571133732795715,0.4042130708694458,0.4042130708694458,1.0,1.0,-3.566915512084961,1.0939446687698364,2.472970962524414,0.2818165421485901,0.8536062240600586,0.8536062240600586,0.0,175.4375762939453,193.0,66472.8671875,0.0,3655.889892578125,1.0,278.2577514648437,282.7363586425781,297.0244445800781,301.329833984375,293.1499938964844,293.1499938964844,278.54998779296875,38765.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269455075263976,1.0,0.0,0.0,3.5468766689300537,3.5469000339508057,8.394318911086884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.75390625,0.0,1441.546630859375,1895.4371337890625,0.0,3653.112060546875,0.8849871754646301,1.0,0.0,3.0,1.0,0.0
17936820,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9313840866088868,0.5079542994499207,0.4582259058952331,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.747380793094635,0.6019037365913391,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.958727240562439,0.5504266023635864,0.3850584626197815,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927850723266602,0.4523360431194305,0.4300777614116668,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7323657870292664,0.2448849976062774,1.1150950193405151,285.0174255371094,284.95001220703125,304.5244445800781,294.0355834960937,299.5515441894531,297.3502197265625,285.0172119140625,1.0,0.6633533239364624,0.4035106003284454,0.4035106003284454,1.0,1.0,-3.5913538932800293,1.1003057956695557,2.4910480976104736,0.2826599180698395,0.953769326210022,0.953769326210022,0.0,180.59747314453125,211.0,66332.5,0.0,3748.657470703125,1.0,278.54168701171875,282.8523864746094,297.0144958496094,301.23101806640625,293.1499938964844,293.1499938964844,278.25,33025.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193527102470398,1.0,0.0,0.0,3.6785409450531006,3.6785647869110094,9.0291007381893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.5693359375,0.0,1542.726318359375,1895.4371337890625,0.0,3583.183349609375,0.9097957611083984,1.0,0.0,3.0,1.0,0.0
17936880,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9313840866088868,0.5079542994499207,0.4582259058952331,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.747380793094635,0.6019037365913391,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.958727240562439,0.5504266023635864,0.3850584626197815,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927850723266602,0.4523360431194305,0.4300777614116668,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7323657870292664,0.2448849976062774,1.1150950193405151,285.0174255371094,284.95001220703125,304.5244445800781,294.0355834960937,299.5515441894531,297.3502197265625,285.0172119140625,1.0,0.6633533239364624,0.4035106003284454,0.4035106003284454,1.0,1.0,-3.5913538932800293,1.1003057956695557,2.4910480976104736,0.2826599180698395,0.953769326210022,0.953769326210022,0.0,180.59747314453125,211.0,66332.5,0.0,3748.657470703125,1.0,278.54168701171875,282.8523864746094,297.0144958496094,301.23101806640625,293.1499938964844,293.1499938964844,278.25,33025.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193527102470398,1.0,0.0,0.0,3.6785409450531006,3.6785647869110094,9.0291007381893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.5693359375,0.0,1542.726318359375,1895.4371337890625,0.0,3583.183349609375,0.9097957611083984,1.0,0.0,3.0,1.0,0.0
17936940,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9165661931037904,0.5067082047462463,0.4577175080776214,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.7478845119476318,0.6266067624092102,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9471198320388794,0.5535303950309753,0.3876348435878753,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.881219744682312,0.4527342021465301,0.4309908151626587,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7240149974822998,0.2451415956020355,1.118530511856079,284.9242858886719,284.95001220703125,304.5455322265625,294.0510559082031,299.544921875,297.3334655761719,284.9262084960937,1.0,0.6735376715660095,0.402808129787445,0.402808129787445,1.0,1.0,-3.6287825107574463,1.111084222793579,2.517698287963867,0.2852562963962555,0.8813701868057251,0.8813701868057251,0.0,190.49319458007807,229.0,67702.4765625,0.0,3905.33349609375,1.0,278.257568359375,282.7225036621094,297.0761413574219,301.4543151855469,293.1499938964844,293.1499938964844,278.54998779296875,37243.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278295636177064,1.0,0.0,0.0,3.620418548583984,3.620442390441896,8.746027901906928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.2529296875,0.0,1509.7315673828125,1895.4371337890625,0.0,3661.230712890625,0.8998312950134277,1.0,0.0,3.0,1.0,0.0
17937000,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9165661931037904,0.5067082047462463,0.4577175080776214,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.7478845119476318,0.6266067624092102,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9471198320388794,0.5535303950309753,0.3876348435878753,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.881219744682312,0.4527342021465301,0.4309908151626587,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7240149974822998,0.2451415956020355,1.118530511856079,284.9242858886719,284.95001220703125,304.5455322265625,294.0510559082031,299.544921875,297.3334655761719,284.9262084960937,1.0,0.6735376715660095,0.402808129787445,0.402808129787445,1.0,1.0,-3.6287825107574463,1.111084222793579,2.517698287963867,0.2852562963962555,0.8813701868057251,0.8813701868057251,0.0,190.49319458007807,229.0,67702.4765625,0.0,3905.33349609375,1.0,278.257568359375,282.7225036621094,297.0761413574219,301.4543151855469,293.1499938964844,293.1499938964844,278.54998779296875,37243.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278295636177064,1.0,0.0,0.0,3.620418548583984,3.620442390441896,8.746027901906928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.2529296875,0.0,1509.7315673828125,1895.4371337890625,0.0,3661.230712890625,0.8998312950134277,1.0,0.0,3.0,1.0,0.0
17937060,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9007992148399352,0.5066214799880981,0.457750916481018,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.7460280060768127,0.6572967767715454,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9326530694961548,0.5575913786888123,0.3905627727508545,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8679102659225464,0.4537826180458069,0.4321871697902679,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7138200402259827,0.2456203997135162,1.1221966743469238,285.0365600585937,284.95001220703125,304.5666809082031,294.0668029785156,299.5303039550781,297.31298828125,285.03619384765625,1.0,0.6861714720726013,0.4010456204414367,0.4010456204414367,1.0,1.0,-3.675105094909668,1.121732234954834,2.553372859954834,0.2857086360454559,0.998643398284912,0.998643398284912,0.0,203.25543212890625,232.0,67844.0546875,0.0,4106.70654296875,1.0,278.54229736328125,282.8441772460937,297.06036376953125,301.3713684082031,293.1499938964844,293.1499938964844,278.25,32392.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232314825057985,1.0,0.0,0.0,3.77066421508789,3.770688772201538,9.48700289882254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.173828125,0.0,1643.7183837890625,1895.4371337890625,0.0,3618.950439453125,0.930075228214264,1.0,0.0,3.0,1.0,0.0
17937120,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9007992148399352,0.5066214799880981,0.457750916481018,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.7460280060768127,0.6572967767715454,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9326530694961548,0.5575913786888123,0.3905627727508545,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8679102659225464,0.4537826180458069,0.4321871697902679,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7138200402259827,0.2456203997135162,1.1221966743469238,285.0365600585937,284.95001220703125,304.5666809082031,294.0668029785156,299.5303039550781,297.31298828125,285.03619384765625,1.0,0.6861714720726013,0.4010456204414367,0.4010456204414367,1.0,1.0,-3.675105094909668,1.121732234954834,2.553372859954834,0.2857086360454559,0.998643398284912,0.998643398284912,0.0,203.25543212890625,232.0,67844.0546875,0.0,4106.70654296875,1.0,278.54229736328125,282.8441772460937,297.06036376953125,301.3713684082031,293.1499938964844,293.1499938964844,278.25,32392.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232314825057985,1.0,0.0,0.0,3.77066421508789,3.770688772201538,9.48700289882254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.173828125,0.0,1643.7183837890625,1895.4371337890625,0.0,3618.950439453125,0.930075228214264,1.0,0.0,3.0,1.0,0.0
17937180,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8894954323768616,0.5050579905509949,0.4570306539535522,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.7412229180335999,0.6808421015739441,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.922180712223053,0.5603967308998108,0.3929868638515472,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8583147525787354,0.4539074599742889,0.4329034090042114,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056378126144409,0.2454720437526703,1.12400484085083,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.50225830078125,297.2752990722656,284.9156494140625,1.0,0.6951665282249451,0.3992831408977508,0.3992831408977508,1.0,1.0,-3.708553314208984,1.1277124881744385,2.580840826034546,0.2848818302154541,0.9095271229743958,0.9095271229743958,0.0,213.34078979492188,235.0,69376.0234375,0.0,4260.5595703125,1.0,278.2568664550781,282.6920166015625,297.11505126953125,301.601318359375,293.1499938964844,293.1499938964844,278.1499938964844,36892.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331755042076112,1.0,0.0,0.0,3.738007068634033,3.738032102584839,9.323382528236834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.181640625,0.0,1640.1444091796875,1895.4371337890625,0.0,3710.213134765625,0.9256706833839417,1.0,0.0,3.0,1.0,0.0
17937240,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8894954323768616,0.5050579905509949,0.4570306539535522,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.7412229180335999,0.6808421015739441,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.922180712223053,0.5603967308998108,0.3929868638515472,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8583147525787354,0.4539074599742889,0.4329034090042114,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056378126144409,0.2454720437526703,1.12400484085083,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.50225830078125,297.2752990722656,284.9156494140625,1.0,0.6951665282249451,0.3992831408977508,0.3992831408977508,1.0,1.0,-3.708553314208984,1.1277124881744385,2.580840826034546,0.2848818302154541,0.9095271229743958,0.9095271229743958,0.0,213.34078979492188,235.0,69376.0234375,0.0,4260.5595703125,1.0,278.2568664550781,282.6920166015625,297.11505126953125,301.601318359375,293.1499938964844,293.1499938964844,278.1499938964844,36892.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331755042076112,1.0,0.0,0.0,3.738007068634033,3.738032102584839,9.323382528236834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.181640625,0.0,1640.1444091796875,1895.4371337890625,0.0,3710.213134765625,0.9256706833839417,1.0,0.0,3.0,1.0,0.0
17937300,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8848724365234375,0.5043460130691528,0.4564725756645202,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7386305928230286,0.6904401779174805,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9181642532348632,0.5618389248847961,0.3940536677837372,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8544905781745911,0.4539378881454468,0.4330497980117798,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7021670341491699,0.2453323602676391,1.1240296363830566,284.8985900878906,284.95001220703125,304.5984191894531,294.0909118652344,299.4901733398437,297.2597045898437,284.9000244140625,1.0,0.6987407803535461,0.3984018862247467,0.3984018862247467,1.0,1.0,-3.720924615859986,1.1291913986206057,2.59173321723938,0.2837874591350555,0.8840510249137878,0.8840510249137878,0.0,217.47499084472656,235.0,69698.890625,0.0,4320.70458984375,1.0,278.1665954589844,282.6664123535156,297.11651611328125,301.63946533203125,293.1499938964844,293.1499938964844,278.1499938964844,37952.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353953003883362,1.0,0.0,0.0,3.700675487518311,3.700700521469116,9.138087762039504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.0302734375,0.0,1605.093017578125,1895.4371337890625,0.0,3730.4931640625,0.917492151260376,1.0,0.0,3.0,1.0,0.0
17937360,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8807029128074646,0.5037984251976013,0.4560193717479706,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.7361706495285034,0.6975749731063843,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.914663791656494,0.5634167194366455,0.3951828777790069,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8510592579841614,0.4540590345859527,0.4332396686077118,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.6989927887916565,0.2452375888824463,1.1240925788879397,284.9258728027344,284.95001220703125,304.6089782714844,294.0990600585937,299.4803771972656,297.2484130859375,284.9272155761719,1.0,0.7017976641654968,0.397438496351242,0.397438496351242,1.0,1.0,-3.730684757232666,1.1295230388641355,2.6011617183685303,0.2822162508964538,0.8899553418159485,0.8899553418159485,0.0,221.2881774902344,238.0,69696.6640625,0.0,4371.87939453125,1.0,278.1523742675781,282.6889343261719,297.1099548339844,301.6073608398437,293.1499938964844,293.1499938964844,278.45001220703125,37477.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357240796089172,1.0,0.0,0.0,3.670332431793213,3.670356750488281,8.988848776425584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.685546875,0.0,1567.0263671875,1895.4371337890625,0.0,3733.493896484375,0.91119647026062,1.0,0.0,3.0,1.0,0.0
17937420,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8724098801612854,0.5036281943321228,0.4559564888477325,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9919204115867616,0.7338709235191345,0.6957841515541077,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9076619744300842,0.567385196685791,0.3980107307434082,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8441253900527954,0.4549547135829925,0.4342128038406372,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6925312876701355,0.2454638481140136,1.1259617805480957,285.0173034667969,284.95001220703125,304.63006591796875,294.11553955078125,299.47271728515625,297.2447509765625,285.0157470703125,1.0,0.7060125470161438,0.3955116868019104,0.3955116868019104,1.0,1.0,-3.735249996185303,1.125066876411438,2.610183000564575,0.2771070897579193,0.9877194166183472,0.9877194166183472,0.0,229.0110321044922,241.0,69177.40625,0.0,4433.91064453125,1.0,278.443359375,282.80145263671875,297.0990600585937,301.5060729980469,293.1499938964844,293.1499938964844,278.1499938964844,33107.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294041395187378,1.0,0.0,0.0,3.795962333679199,3.795987367630005,9.614730061002774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.501953125,0.0,1679.192138671875,1895.4371337890625,0.0,3675.678466796875,0.9359227418899536,1.0,0.0,3.0,1.0,0.0
17937480,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8724098801612854,0.5036281943321228,0.4559564888477325,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9919204115867616,0.7338709235191345,0.6957841515541077,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9076619744300842,0.567385196685791,0.3980107307434082,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8441253900527954,0.4549547135829925,0.4342128038406372,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6925312876701355,0.2454638481140136,1.1259617805480957,285.0173034667969,284.95001220703125,304.63006591796875,294.11553955078125,299.47271728515625,297.2447509765625,285.0157470703125,1.0,0.7060125470161438,0.3955116868019104,0.3955116868019104,1.0,1.0,-3.735249996185303,1.125066876411438,2.610183000564575,0.2771070897579193,0.9877194166183472,0.9877194166183472,0.0,229.0110321044922,241.0,69177.40625,0.0,4433.91064453125,1.0,278.443359375,282.80145263671875,297.0990600585937,301.5060729980469,293.1499938964844,293.1499938964844,278.1499938964844,33107.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294041395187378,1.0,0.0,0.0,3.795962333679199,3.795987367630005,9.614730061002774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.501953125,0.0,1679.192138671875,1895.4371337890625,0.0,3675.678466796875,0.9359227418899536,1.0,0.0,3.0,1.0,0.0
17937540,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658090829849243,0.5019810795783997,0.4550466239452362,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9858311414718628,0.7319566011428833,0.6942986845970154,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9028694033622742,0.5701025128364563,0.4002866148948669,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8389278054237366,0.4549586772918701,0.4346985816955566,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6876164078712463,0.2452297359704971,1.1267211437225342,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.46075439453125,297.2355041503906,284.9014892578125,1.0,0.7089650630950928,0.3935849070549011,0.3935849070549011,1.0,1.0,-3.736607789993286,1.1195026636123655,2.61710524559021,0.2716030776500702,0.889075517654419,0.889075517654419,0.0,234.9360809326172,244.0,70020.0546875,0.0,4475.57568359375,1.0,278.1563720703125,282.6644897460937,297.1517028808594,301.6910400390625,293.1499938964844,293.1499938964844,278.45001220703125,38192.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367392063140868,1.0,0.0,0.0,3.710751056671143,3.710776090621948,9.187913860841944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.0615234375,0.0,1618.4891357421875,1895.4371337890625,0.0,3742.753662109375,0.9204577803611756,1.0,0.0,3.0,1.0,0.0
17937600,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658090829849243,0.5019810795783997,0.4550466239452362,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9858311414718628,0.7319566011428833,0.6942986845970154,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9028694033622742,0.5701025128364563,0.4002866148948669,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8389278054237366,0.4549586772918701,0.4346985816955566,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6876164078712463,0.2452297359704971,1.1267211437225342,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.46075439453125,297.2355041503906,284.9014892578125,1.0,0.7089650630950928,0.3935849070549011,0.3935849070549011,1.0,1.0,-3.736607789993286,1.1195026636123655,2.61710524559021,0.2716030776500702,0.889075517654419,0.889075517654419,0.0,234.9360809326172,244.0,70020.0546875,0.0,4475.57568359375,1.0,278.1563720703125,282.6644897460937,297.1517028808594,301.6910400390625,293.1499938964844,293.1499938964844,278.45001220703125,38192.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367392063140868,1.0,0.0,0.0,3.710751056671143,3.710776090621948,9.187913860841944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.0615234375,0.0,1618.4891357421875,1895.4371337890625,0.0,3742.753662109375,0.9204577803611756,1.0,0.0,3.0,1.0,0.0
17937660,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8628110885620117,0.501743733882904,0.4545649588108063,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9830151796340942,0.7318198084831238,0.6938227415084839,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9011308550834656,0.5725271105766296,0.401798278093338,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8366333246231079,0.4554066061973572,0.4349807202816009,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6853662729263306,0.2453123033046722,1.1269242763519287,285.017822265625,284.95001220703125,304.6644287109375,294.1430969238281,299.46051025390625,297.2369384765625,285.016845703125,1.0,0.7104726433753967,0.3927469551563263,0.3927469551563263,1.0,1.0,-3.737847805023194,1.1172388792037964,2.6206090450286865,0.2690757513046264,0.9771856665611268,0.9771856665611268,0.0,237.72715759277344,244.0,69191.9921875,0.0,4496.9111328125,1.0,278.4229431152344,282.8000793457031,297.1138916015625,301.4990234375,293.1499938964844,293.1499938964844,278.45001220703125,33652.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304199814796448,1.0,0.0,0.0,3.777396678924561,3.777421474456787,9.5209105666072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.63671875,0.0,1661.401123046875,1895.4371337890625,0.0,3684.990234375,0.932876706123352,1.0,0.0,3.0,1.0,0.0
17937720,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8618115186691284,0.5016583204269409,0.4545656442642212,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9820547103881836,0.7318750023841858,0.693914532661438,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9008340835571288,0.5739231109619141,0.4028220176696777,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8359255790710449,0.455727607011795,0.4353282749652862,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6846490502357483,0.2454189360141754,1.127560019493103,285.0055847167969,284.95001220703125,304.67193603515625,294.14923095703125,299.4610900878906,297.2384948730469,285.0044860839844,1.0,0.711357593536377,0.3922756016254425,0.3922756016254425,1.0,1.0,-3.740373373031616,1.1166073083877563,2.6237661838531494,0.2679460048675537,0.9838361144065856,0.9838361144065856,0.0,238.88766479492188,247.0,69334.6328125,0.0,4511.43701171875,1.0,278.443603515625,282.79022216796875,297.1302185058594,301.55133056640625,293.1499938964844,293.1499938964844,278.1499938964844,33608.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296638369560242,1.0,0.0,0.0,3.813934803009033,3.813960075378418,9.705989896247047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.23828125,0.0,1704.62060546875,1895.4371337890625,0.0,3678.059326171875,0.9403382539749146,1.0,0.0,3.0,1.0,0.0
17937780,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576235175132751,0.5000982284545898,0.4536281228065491,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9781116247177124,0.7307806015014648,0.6933572888374329,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8985776305198669,0.5766264200210571,0.4050168395042419,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328518867492676,0.4557536542415619,0.4357318580150604,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6816542744636536,0.2452162653207779,1.1280274391174316,284.8992614746094,284.95001220703125,304.69268798828125,294.1664123535156,299.4547119140625,297.2320556640625,284.9006652832031,1.0,0.7134473919868469,0.3909662663936615,0.3909662663936615,1.0,1.0,-3.742275238037109,1.1131223440170288,2.62915301322937,0.264379471540451,0.8884308338165283,0.8884308338165283,0.0,242.8173065185547,250.0,70120.0625,0.0,4541.93896484375,1.0,278.15631103515625,282.6626281738281,297.1824951171875,301.728271484375,293.1499938964844,293.1499938964844,278.45001220703125,38426.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362419247627258,1.0,0.0,0.0,3.7173683643341056,3.717393398284912,9.220712513524632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.904296875,0.0,1627.909912109375,1895.4371337890625,0.0,3738.218505859375,0.9221632480621338,1.0,0.0,3.0,1.0,0.0
17937840,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576235175132751,0.5000982284545898,0.4536281228065491,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9781116247177124,0.7307806015014648,0.6933572888374329,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8985776305198669,0.5766264200210571,0.4050168395042419,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328518867492676,0.4557536542415619,0.4357318580150604,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6816542744636536,0.2452162653207779,1.1280274391174316,284.8992614746094,284.95001220703125,304.69268798828125,294.1664123535156,299.4547119140625,297.2320556640625,284.9006652832031,1.0,0.7134473919868469,0.3909662663936615,0.3909662663936615,1.0,1.0,-3.742275238037109,1.1131223440170288,2.62915301322937,0.264379471540451,0.8884308338165283,0.8884308338165283,0.0,242.8173065185547,250.0,70120.0625,0.0,4541.93896484375,1.0,278.15631103515625,282.6626281738281,297.1824951171875,301.728271484375,293.1499938964844,293.1499938964844,278.45001220703125,38426.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362419247627258,1.0,0.0,0.0,3.7173683643341056,3.717393398284912,9.220712513524632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.904296875,0.0,1627.909912109375,1895.4371337890625,0.0,3738.218505859375,0.9221632480621338,1.0,0.0,3.0,1.0,0.0
17937900,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8558043241500854,0.4998967349529266,0.4531912505626678,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.976344883441925,0.7307741045951843,0.6930877566337585,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8977174758911133,0.5784794092178345,0.4061286151409149,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8315181732177734,0.4560808837413788,0.4358970522880554,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6803183555603027,0.2452727854251861,1.1280382871627808,285.0168762207031,284.95001220703125,304.7030029296875,294.1750793457031,299.45465087890625,297.2333374023437,285.0182189941406,1.0,0.7143729329109192,0.3903116285800934,0.3903116285800934,1.0,1.0,-3.742966651916504,1.111297607421875,2.631669044494629,0.2624017298221588,0.9702536463737488,0.9702536463737488,0.0,244.53811645507807,250.0,69226.859375,0.0,4554.92333984375,1.0,278.4036560058594,282.7977600097656,297.1448059082031,301.5199890136719,293.1499938964844,293.1499938964844,278.45001220703125,34333.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930661678314209,1.0,0.0,0.0,3.760050058364868,3.760074853897095,9.433666718905442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.884765625,0.0,1646.2445068359375,1895.4371337890625,0.0,3687.20458984375,0.9302902221679688,1.0,0.0,3.0,1.0,0.0
17937960,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.854823112487793,0.4998490810394287,0.4531847834587097,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9753726720809937,0.7309718728065491,0.6932845711708069,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8977017402648926,0.5804727673530579,0.4075332581996918,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8308865427970886,0.456559956073761,0.4363594055175781,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6796479225158691,0.2454440146684646,1.1288596391677856,285.00689697265625,284.95001220703125,304.7132873535156,294.1838073730469,299.4560241699219,297.2362976074219,285.0057983398437,1.0,0.7154297232627869,0.3896763324737549,0.3896763324737549,1.0,1.0,-3.746427536010742,1.110446810722351,2.6359808444976807,0.2608329355716705,0.9848267436027528,0.9848267436027528,0.0,245.7900390625,253.0,69423.53125,0.0,4572.74755859375,1.0,278.4437255859375,282.7902526855469,297.1630859375,301.5896911621094,293.1499938964844,293.1499938964844,278.1499938964844,33650.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288708567619324,1.0,0.0,0.0,3.8189311027526855,3.8189563751220703,9.731436421134276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.228515625,0.0,1710.963134765625,1895.4371337890625,0.0,3670.787109375,0.9415324926376344,1.0,0.0,3.0,1.0,0.0
17938020,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8513022661209106,0.4983276426792145,0.4522732496261596,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9718711376190186,0.7299423217773438,0.6928077936172485,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8960614800453186,0.583199143409729,0.4097346663475036,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283646106719971,0.4565982222557068,0.4367633461952209,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771764159202576,0.2452612817287445,1.1293549537658691,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.4501953125,297.2305908203125,284.90142822265625,1.0,0.7173197865486145,0.3884057998657226,0.3884057998657226,1.0,1.0,-3.748499870300293,1.1071165800094604,2.641383171081543,0.2573562264442444,0.8898327946662903,0.8898327946662903,0.0,249.25656127929688,256.0,70219.25,0.0,4600.8447265625,1.0,278.1562805175781,282.66192626953125,297.2169189453125,301.76910400390625,293.1499938964844,293.1499938964844,278.45001220703125,38411.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353492856025696,1.0,0.0,0.0,3.72320294380188,3.7232279777526855,9.249679351341912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.19140625,0.0,1634.5540771484375,1895.4371337890625,0.0,3730.073486328125,0.92345529794693,1.0,0.0,3.0,1.0,0.0
17938080,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8513022661209106,0.4983276426792145,0.4522732496261596,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9718711376190186,0.7299423217773438,0.6928077936172485,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8960614800453186,0.583199143409729,0.4097346663475036,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283646106719971,0.4565982222557068,0.4367633461952209,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771764159202576,0.2452612817287445,1.1293549537658691,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.4501953125,297.2305908203125,284.90142822265625,1.0,0.7173197865486145,0.3884057998657226,0.3884057998657226,1.0,1.0,-3.748499870300293,1.1071165800094604,2.641383171081543,0.2573562264442444,0.8898327946662903,0.8898327946662903,0.0,249.25656127929688,256.0,70219.25,0.0,4600.8447265625,1.0,278.1562805175781,282.66192626953125,297.2169189453125,301.76910400390625,293.1499938964844,293.1499938964844,278.45001220703125,38411.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353492856025696,1.0,0.0,0.0,3.72320294380188,3.7232279777526855,9.249679351341912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.19140625,0.0,1634.5540771484375,1895.4371337890625,0.0,3730.073486328125,0.92345529794693,1.0,0.0,3.0,1.0,0.0
17938140,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488423228263855,0.4980952739715576,0.4518415629863739,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9693127274513244,0.7301176190376282,0.6927266716957092,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.895483136177063,0.5870689153671265,0.4122616350650787,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266662955284119,0.4574027955532074,0.437383770942688,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754305958747864,0.2454940378665924,1.1301838159561155,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4516906738281,297.2351989746094,285.0066223144531,1.0,0.7191970944404602,0.387135237455368,0.387135237455368,1.0,1.0,-3.7526562213897705,1.1044803857803345,2.6481759548187256,0.2538139820098877,0.986926257610321,0.986926257610321,0.0,252.0165863037109,259.0,69520.8359375,0.0,4630.4130859375,1.0,278.4436950683594,282.78961181640625,297.1985778808594,301.6318664550781,293.1499938964844,293.1499938964844,278.1499938964844,33662.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279709458351136,1.0,0.0,0.0,3.824756622314453,3.824781894683838,9.761147339304443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.8515625,0.0,1718.095458984375,1895.4371337890625,0.0,3662.528564453125,0.9428305625915528,1.0,0.0,3.0,1.0,0.0
17938200,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488423228263855,0.4980952739715576,0.4518415629863739,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9693127274513244,0.7301176190376282,0.6927266716957092,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.895483136177063,0.5870689153671265,0.4122616350650787,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266662955284119,0.4574027955532074,0.437383770942688,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754305958747864,0.2454940378665924,1.1301838159561155,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4516906738281,297.2351989746094,285.0066223144531,1.0,0.7191970944404602,0.387135237455368,0.387135237455368,1.0,1.0,-3.7526562213897705,1.1044803857803345,2.6481759548187256,0.2538139820098877,0.986926257610321,0.986926257610321,0.0,252.0165863037109,259.0,69520.8359375,0.0,4630.4130859375,1.0,278.4436950683594,282.78961181640625,297.1985778808594,301.6318664550781,293.1499938964844,293.1499938964844,278.1499938964844,33662.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279709458351136,1.0,0.0,0.0,3.824756622314453,3.824781894683838,9.761147339304443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.8515625,0.0,1718.095458984375,1895.4371337890625,0.0,3662.528564453125,0.9428305625915528,1.0,0.0,3.0,1.0,0.0
17938260,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455668091773987,0.4965795874595642,0.4509333968162536,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9658427238464355,0.7290361523628235,0.6922040581703186,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8940230011940002,0.5897888541221619,0.4144601821899414,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8243106007575989,0.4574251174926758,0.4377723932266235,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6731308102607727,0.2453039139509201,1.1306445598602295,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.4457092285156,297.22967529296875,284.9011535644531,1.0,0.7210234999656677,0.3858720064163208,0.3858720064163208,1.0,1.0,-3.754614114761353,1.1011122465133667,2.6535017490386963,0.2502875030040741,0.8914123773574829,0.8914123773574829,0.0,255.3934783935547,262.0,70325.9921875,0.0,4657.6845703125,1.0,278.1562194824219,282.66021728515625,297.25274658203125,301.8121643066406,293.1499938964844,293.1499938964844,278.45001220703125,38398.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344399571418762,1.0,0.0,0.0,3.73022985458374,3.730254888534546,9.284626685257536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.53125,0.0,1642.6156005859375,1895.4371337890625,0.0,3721.769775390625,0.9250054955482484,1.0,0.0,3.0,1.0,0.0
17938320,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455668091773987,0.4965795874595642,0.4509333968162536,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9658427238464355,0.7290361523628235,0.6922040581703186,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8940230011940002,0.5897888541221619,0.4144601821899414,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8243106007575989,0.4574251174926758,0.4377723932266235,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6731308102607727,0.2453039139509201,1.1306445598602295,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.4457092285156,297.22967529296875,284.9011535644531,1.0,0.7210234999656677,0.3858720064163208,0.3858720064163208,1.0,1.0,-3.754614114761353,1.1011122465133667,2.6535017490386963,0.2502875030040741,0.8914123773574829,0.8914123773574829,0.0,255.3934783935547,262.0,70325.9921875,0.0,4657.6845703125,1.0,278.1562194824219,282.66021728515625,297.25274658203125,301.8121643066406,293.1499938964844,293.1499938964844,278.45001220703125,38398.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344399571418762,1.0,0.0,0.0,3.73022985458374,3.730254888534546,9.284626685257536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.53125,0.0,1642.6156005859375,1895.4371337890625,0.0,3721.769775390625,0.9250054955482484,1.0,0.0,3.0,1.0,0.0
17938380,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432559967041016,0.4963521361351013,0.4505031704902649,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.96327805519104,0.7291529178619385,0.6920663118362427,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8935391902923584,0.5936625599861145,0.4169857800006866,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8227017521858215,0.458215057849884,0.4383759796619415,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6714817881584167,0.2455257624387741,1.131417155265808,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4470520019531,297.234375,285.00701904296875,1.0,0.722854733467102,0.3846087753772735,0.3846087753772735,1.0,1.0,-3.758614301681519,1.098421931266785,2.6601924896240234,0.2466826438903808,0.9890121817588806,0.9890121817588806,0.0,258.112548828125,265.0,69618.3515625,0.0,4686.6484375,1.0,278.4437255859375,282.7886657714844,297.2347412109375,301.6747131347656,293.1499938964844,293.1499938964844,278.1499938964844,33674.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270569086074828,1.0,0.0,0.0,3.83098030090332,3.831005811691284,9.79294100034167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.1171875,0.0,1725.728759765625,1895.4371337890625,0.0,3654.135498046875,0.9442471861839294,1.0,0.0,3.0,1.0,0.0
17938440,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432559967041016,0.4963521361351013,0.4505031704902649,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.96327805519104,0.7291529178619385,0.6920663118362427,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8935391902923584,0.5936625599861145,0.4169857800006866,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8227017521858215,0.458215057849884,0.4383759796619415,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6714817881584167,0.2455257624387741,1.131417155265808,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4470520019531,297.234375,285.00701904296875,1.0,0.722854733467102,0.3846087753772735,0.3846087753772735,1.0,1.0,-3.758614301681519,1.098421931266785,2.6601924896240234,0.2466826438903808,0.9890121817588806,0.9890121817588806,0.0,258.112548828125,265.0,69618.3515625,0.0,4686.6484375,1.0,278.4437255859375,282.7886657714844,297.2347412109375,301.6747131347656,293.1499938964844,293.1499938964844,278.1499938964844,33674.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270569086074828,1.0,0.0,0.0,3.83098030090332,3.831005811691284,9.79294100034167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.1171875,0.0,1725.728759765625,1895.4371337890625,0.0,3654.135498046875,0.9442471861839294,1.0,0.0,3.0,1.0,0.0
17938500,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.842065691947937,0.4956802427768707,0.4502820968627929,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9619481563568116,0.7286933660507202,0.6920272707939148,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8932457566261292,0.5950914621353149,0.4182435274124145,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8218873739242554,0.4583006203174591,0.4387241303920746,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6706791520118713,0.245485782623291,1.132055163383484,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,299.44464111328125,297.23248291015625,284.8766784667969,1.0,0.7238335013389587,0.3839771747589111,0.3839771747589111,1.0,1.0,-3.761009931564331,1.097193717956543,2.663816213607788,0.2450667172670364,0.9004330039024353,0.9004330039024353,0.0,259.5640869140625,265.0,70697.1640625,0.0,4702.86328125,1.0,278.1937561035156,282.63970947265625,297.2909240722656,301.9123840332031,293.1499938964844,293.1499938964844,278.1499938964844,37182.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322776794433594,1.0,0.0,0.0,3.806004047393799,3.806029796600342,9.665666311775567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.3046875,0.0,1722.9815673828125,1895.4371337890625,0.0,3702.0009765625,0.9392903447151184,1.0,0.0,3.0,1.0,0.0
