time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938560,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8401454091072083,0.4948458969593048,0.4496024250984192,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9597799181938172,0.7280129790306091,0.6914885640144348,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8921763300895691,0.5963693261146545,0.4191776812076568,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8204336762428284,0.4582216441631317,0.4387498795986175,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6692870259284973,0.245323047041893,1.131821870803833,284.8995361328125,284.95001220703125,304.81256103515625,294.2738037109375,299.44097900390625,297.2288818359375,284.9009704589844,1.0,0.724644660949707,0.3833717405796051,0.3833717405796051,1.0,1.0,-3.760421276092529,1.0950618982315063,2.6653594970703125,0.2431528121232986,0.8931010365486145,0.8931010365486145,0.0,261.4680480957031,268.0,70430.0078125,0.0,4713.41845703125,1.0,278.156494140625,282.6587829589844,297.2890930175781,301.8556823730469,293.1499938964844,293.1499938964844,278.45001220703125,38362.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334787726402284,1.0,0.0,0.0,3.737127542495728,3.737152814865112,9.318995921603346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.2890625,0.0,1650.376953125,1895.4371337890625,0.0,3712.98583984375,0.9265912771224976,1.0,0.0,3.0,1.0,0.0
17938620,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.837945282459259,0.4946234822273254,0.4491772353649139,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571885466575624,0.7280694842338562,0.6912950277328491,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8917482495307922,0.6002380847930908,0.4216980636119842,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188778162002563,0.4589980542659759,0.4393400847911834,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6677067875862122,0.245532289147377,1.1325374841690063,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4423828125,297.233642578125,285.00732421875,1.0,0.7264447212219238,0.382160872220993,0.382160872220993,1.0,1.0,-3.7642698287963854,1.0924649238586426,2.671804904937744,0.2396273761987686,0.9910473823547364,0.9910473823547364,0.0,264.1771240234375,271.0,69714.53125,0.0,4741.9775390625,1.0,278.4437866210937,282.78778076171875,297.27166748046875,301.71826171875,293.1499938964844,293.1499938964844,278.1499938964844,33687.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261083602905272,1.0,0.0,0.0,3.837103128433228,3.837128639221192,9.82426854534424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.4599609375,0.0,1733.2750244140625,1895.4371337890625,0.0,3645.419921875,0.9456419944763184,1.0,0.0,3.0,1.0,0.0
17938680,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.837945282459259,0.4946234822273254,0.4491772353649139,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571885466575624,0.7280694842338562,0.6912950277328491,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8917482495307922,0.6002380847930908,0.4216980636119842,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188778162002563,0.4589980542659759,0.4393400847911834,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6677067875862122,0.245532289147377,1.1325374841690063,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4423828125,297.233642578125,285.00732421875,1.0,0.7264447212219238,0.382160872220993,0.382160872220993,1.0,1.0,-3.7642698287963854,1.0924649238586426,2.671804904937744,0.2396273761987686,0.9910473823547364,0.9910473823547364,0.0,264.1771240234375,271.0,69714.53125,0.0,4741.9775390625,1.0,278.4437866210937,282.78778076171875,297.27166748046875,301.71826171875,293.1499938964844,293.1499938964844,278.1499938964844,33687.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261083602905272,1.0,0.0,0.0,3.837103128433228,3.837128639221192,9.82426854534424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.4599609375,0.0,1733.2750244140625,1895.4371337890625,0.0,3645.419921875,0.9456419944763184,1.0,0.0,3.0,1.0,0.0
17938740,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349670767784119,0.4931221306324005,0.4482842087745666,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536599516868592,0.7268676161766052,0.69066321849823,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8904552459716797,0.6029195785522461,0.4238778054714203,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166671395301819,0.4589877128601074,0.439701497554779,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655998229980469,0.2453155219554901,1.1328893899917605,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4361572265625,297.2281188964844,284.900146484375,1.0,0.72820645570755,0.380950003862381,0.380950003862381,1.0,1.0,-3.765927791595459,1.0891262292861938,2.6768016815185547,0.23610420525074,0.8942928314208984,0.8942928314208984,0.0,267.5289306640625,274.0,70532.28125,0.0,4768.35693359375,1.0,278.1561279296875,282.65673828125,297.326416015625,301.89996337890625,293.1499938964844,293.1499938964844,278.45001220703125,38394.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325354099273682,1.0,0.0,0.0,3.7439122200012207,3.743937730789185,9.352864367428992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.8994140625,0.0,1658.5599365234375,1895.4371337890625,0.0,3704.358642578125,0.9280423521995544,1.0,0.0,3.0,1.0,0.0
17938800,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349670767784119,0.4931221306324005,0.4482842087745666,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536599516868592,0.7268676161766052,0.69066321849823,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8904552459716797,0.6029195785522461,0.4238778054714203,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166671395301819,0.4589877128601074,0.439701497554779,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655998229980469,0.2453155219554901,1.1328893899917605,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4361572265625,297.2281188964844,284.900146484375,1.0,0.72820645570755,0.380950003862381,0.380950003862381,1.0,1.0,-3.765927791595459,1.0891262292861938,2.6768016815185547,0.23610420525074,0.8942928314208984,0.8942928314208984,0.0,267.5289306640625,274.0,70532.28125,0.0,4768.35693359375,1.0,278.1561279296875,282.65673828125,297.326416015625,301.89996337890625,293.1499938964844,293.1499938964844,278.45001220703125,38394.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325354099273682,1.0,0.0,0.0,3.7439122200012207,3.743937730789185,9.352864367428992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.8994140625,0.0,1658.5599365234375,1895.4371337890625,0.0,3704.358642578125,0.9280423521995544,1.0,0.0,3.0,1.0,0.0
17938860,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8332388997077942,0.4929609894752502,0.4478453695774078,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.95153146982193,0.7268432974815369,0.690334677696228,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.889955997467041,0.6056932210922241,0.4255884289741516,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8153833746910095,0.4595119953155517,0.4400154650211334,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6643306612968445,0.2454311847686767,1.1330734491348269,285.0180053710937,284.95001220703125,304.86309814453125,294.3247375488281,299.4370422363281,297.2313842773437,285.01690673828125,1.0,0.729426383972168,0.380121499300003,0.380121499300003,1.0,1.0,-3.767650604248047,1.0870342254638672,2.68061637878418,0.2335073798894882,0.9873247742652892,0.9873247742652892,0.0,269.6019592285156,274.0,69696.8671875,0.0,4786.7314453125,1.0,278.43072509765625,282.7947692871094,297.2944641113281,301.7206420898437,293.1499938964844,293.1499938964844,278.45001220703125,33683.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256166815757751,1.0,0.0,0.0,3.8171756267547607,3.8172008991241455,9.72249154074234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.3359375,0.0,1709.10986328125,1895.4371337890625,0.0,3640.899658203125,0.941539466381073,1.0,0.0,3.0,1.0,0.0
17938920,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8328577876091003,0.4929096698760986,0.4478640854358673,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9510448575019836,0.7268686890602112,0.6904135942459106,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8900676369667053,0.6067801713943481,0.4263876378536224,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8151458501815796,0.459753543138504,0.4402782320976257,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6640785932540894,0.2455128729343414,1.1335432529449463,285.0087890625,284.95001220703125,304.8681335449219,294.3301086425781,299.4376525878906,297.23291015625,285.0077209472656,1.0,0.7299774289131165,0.3797993063926697,0.3797993063926697,1.0,1.0,-3.769611120223999,1.086640238761902,2.6829710006713867,0.2326786965131759,0.99297833442688,0.99297833442688,0.0,270.2350769042969,277.0,69809.0,0.0,4796.5107421875,1.0,278.4438171386719,282.7870788574219,297.30926513671875,301.76226806640625,293.1499938964844,293.1499938964844,278.1499938964844,33702.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925118923187256,1.0,0.0,0.0,3.8429172039031982,3.842942714691162,9.85406359177432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.6787109375,0.0,1740.48095703125,1895.4371337890625,0.0,3636.321533203125,0.9469696879386902,1.0,0.0,3.0,1.0,0.0
17938980,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8299965262413025,0.4914189875125885,0.4469823539257049,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9475067853927612,0.7256121635437012,0.689732551574707,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8888395428657532,0.6094347834587097,0.4285529851913452,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8129791021347046,0.459730863571167,0.4406300485134125,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620577573776245,0.2452845126390457,1.1338481903076172,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.4314270019531,297.2273864746094,284.8997802734375,1.0,0.7317134141921997,0.3786486089229584,0.3786486089229584,1.0,1.0,-3.771138429641724,1.0834342241287231,2.68770432472229,0.2292876988649368,0.8957663178443909,0.8957663178443909,0.0,273.5826721191406,280.0,70636.140625,0.0,4822.5400390625,1.0,278.1560974121094,282.65533447265625,297.36474609375,301.9452209472656,293.1499938964844,293.1499938964844,278.45001220703125,38387.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315003752708436,1.0,0.0,0.0,3.7505366802215576,3.7505621910095215,9.385990438204316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.6572265625,0.0,1666.2784423828125,1895.4371337890625,0.0,3694.885986328125,0.9295106530189514,1.0,0.0,3.0,1.0,0.0
17939040,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8299965262413025,0.4914189875125885,0.4469823539257049,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9475067853927612,0.7256121635437012,0.689732551574707,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8888395428657532,0.6094347834587097,0.4285529851913452,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8129791021347046,0.459730863571167,0.4406300485134125,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620577573776245,0.2452845126390457,1.1338481903076172,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.4314270019531,297.2273864746094,284.8997802734375,1.0,0.7317134141921997,0.3786486089229584,0.3786486089229584,1.0,1.0,-3.771138429641724,1.0834342241287231,2.68770432472229,0.2292876988649368,0.8957663178443909,0.8957663178443909,0.0,273.5826721191406,280.0,70636.140625,0.0,4822.5400390625,1.0,278.1560974121094,282.65533447265625,297.36474609375,301.9452209472656,293.1499938964844,293.1499938964844,278.45001220703125,38387.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315003752708436,1.0,0.0,0.0,3.7505366802215576,3.7505621910095215,9.385990438204316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.6572265625,0.0,1666.2784423828125,1895.4371337890625,0.0,3694.885986328125,0.9295106530189514,1.0,0.0,3.0,1.0,0.0
17939100,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8286473751068115,0.4912340342998504,0.4465566277503967,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.945793867111206,0.7254828214645386,0.6893496513366699,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8883093595504761,0.6112827658653259,0.4296439290046692,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8119289875030518,0.4600283205509186,0.4407589137554168,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6610599756240845,0.2453183829784393,1.133734941482544,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,299.43133544921875,297.2289123535156,285.01934814453125,1.0,0.7325088977813721,0.3780732452869415,0.3780732452869415,1.0,1.0,-3.7714884281158447,1.0817019939422607,2.689786434173584,0.2273816913366317,0.9788622856140136,0.9788622856140136,0.0,275.1513671875,280.0,69712.5625,0.0,4833.6962890625,1.0,278.4043884277344,282.7928466796875,297.32867431640625,301.73681640625,293.1499938964844,293.1499938964844,278.45001220703125,34408.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258875250816344,1.0,0.0,0.0,3.791057348251343,3.791082620620728,9.58989858190762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.65625,0.0,1683.4732666015625,1895.4371337890625,0.0,3643.3896484375,0.9372807145118712,1.0,0.0,3.0,1.0,0.0
17939160,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8279603123664856,0.4912135601043701,0.4465657472610473,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9448779225349426,0.7255575656890869,0.6894280314445496,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8884824514389038,0.6132788062095642,0.4310469627380371,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8114789128303528,0.4604858458042145,0.4411942362785339,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6605916023254395,0.2454704642295837,1.1344465017318726,285.0093994140625,284.95001220703125,304.9030456542969,294.36944580078125,299.43267822265625,297.232177734375,285.0083312988281,1.0,0.7334580421447754,0.3775145709514618,0.3775145709514618,1.0,1.0,-3.774658679962158,1.0809311866760254,2.693727731704712,0.2258612215518951,0.9950987696647644,0.9950987696647644,0.0,276.2908630371094,283.0,69905.046875,0.0,4850.31884765625,1.0,278.4439697265625,282.7867736816406,297.3482666015625,301.8076477050781,293.1499938964844,293.1499938964844,278.1499938964844,33700.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240567088127136,1.0,0.0,0.0,3.8486719131469727,3.848697423934937,9.88359829534602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.041015625,0.0,1747.49560546875,1895.4371337890625,0.0,3626.548095703125,0.9482946991920472,1.0,0.0,3.0,1.0,0.0
17939220,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8251972198486328,0.4897334575653076,0.4456969201564789,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413524270057678,0.7242488265037537,0.6887013912200928,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8873143196105957,0.6159014701843262,0.4331955015659332,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093418478965759,0.4604513943195343,0.4415379762649536,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586546897888184,0.2452313303947448,1.1347098350524902,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.4262390136719,297.22662353515625,284.8993835449219,1.0,0.7351697683334351,0.3763971626758575,0.3763971626758575,1.0,1.0,-3.776066780090332,1.0777769088745115,2.6982898712158203,0.2225362658500671,0.8972475528717041,0.8972475528717041,0.0,279.6338195800781,286.0,70741.4609375,0.0,4876.02294921875,1.0,278.1560363769531,282.6540222167969,297.40460205078125,301.9922180175781,293.1499938964844,293.1499938964844,278.45001220703125,38378.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304201006889344,1.0,0.0,0.0,3.757156848907471,3.7571823596954346,9.419155162504468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.0380859375,0.0,1674.0084228515625,1895.4371337890625,0.0,3684.9912109375,0.9309759736061096,1.0,0.0,3.0,1.0,0.0
17939280,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8251972198486328,0.4897334575653076,0.4456969201564789,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413524270057678,0.7242488265037537,0.6887013912200928,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8873143196105957,0.6159014701843262,0.4331955015659332,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093418478965759,0.4604513943195343,0.4415379762649536,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586546897888184,0.2452313303947448,1.1347098350524902,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.4262390136719,297.22662353515625,284.8993835449219,1.0,0.7351697683334351,0.3763971626758575,0.3763971626758575,1.0,1.0,-3.776066780090332,1.0777769088745115,2.6982898712158203,0.2225362658500671,0.8972475528717041,0.8972475528717041,0.0,279.6338195800781,286.0,70741.4609375,0.0,4876.02294921875,1.0,278.1560363769531,282.6540222167969,297.40460205078125,301.9922180175781,293.1499938964844,293.1499938964844,278.45001220703125,38378.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304201006889344,1.0,0.0,0.0,3.757156848907471,3.7571823596954346,9.419155162504468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.0380859375,0.0,1674.0084228515625,1895.4371337890625,0.0,3684.9912109375,0.9309759736061096,1.0,0.0,3.0,1.0,0.0
17939340,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232267498970032,0.4895372092723846,0.44528928399086,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387351274490356,0.7241432666778564,0.6883494853973389,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869916796684265,0.6197263598442078,0.4356743097305298,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078588843345642,0.4611973166465759,0.4420930445194244,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6572473645210266,0.2454075515270233,1.1352628469467163,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.4271545410156,297.2314147949219,285.00848388671875,1.0,0.7368897199630737,0.3752797544002533,0.3752797544002533,1.0,1.0,-3.779457092285156,1.0752694606781006,2.704187631607056,0.2191243171691894,0.9969733953475952,0.9969733953475952,0.0,282.3383178710937,289.0,70003.875,0.0,4903.47802734375,1.0,278.44390869140625,282.7861022949219,297.388916015625,301.855224609375,293.1499938964844,293.1499938964844,278.1499938964844,33728.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922982096672058,1.0,0.0,0.0,3.854567289352417,3.85459303855896,9.913900385072338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.525390625,0.0,1754.943359375,1895.4371337890625,0.0,3616.6533203125,0.9496250152587892,1.0,0.0,3.0,1.0,0.0
17939400,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232267498970032,0.4895372092723846,0.44528928399086,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387351274490356,0.7241432666778564,0.6883494853973389,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869916796684265,0.6197263598442078,0.4356743097305298,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078588843345642,0.4611973166465759,0.4420930445194244,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6572473645210266,0.2454075515270233,1.1352628469467163,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.4271545410156,297.2314147949219,285.00848388671875,1.0,0.7368897199630737,0.3752797544002533,0.3752797544002533,1.0,1.0,-3.779457092285156,1.0752694606781006,2.704187631607056,0.2191243171691894,0.9969733953475952,0.9969733953475952,0.0,282.3383178710937,289.0,70003.875,0.0,4903.47802734375,1.0,278.44390869140625,282.7861022949219,297.388916015625,301.855224609375,293.1499938964844,293.1499938964844,278.1499938964844,33728.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922982096672058,1.0,0.0,0.0,3.854567289352417,3.85459303855896,9.913900385072338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.525390625,0.0,1754.943359375,1895.4371337890625,0.0,3616.6533203125,0.9496250152587892,1.0,0.0,3.0,1.0,0.0
17939460,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.820529043674469,0.488063782453537,0.4444264769554138,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9352316856384276,0.7227810025215149,0.6875731348991394,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8858665227890015,0.6223095059394836,0.4377983212471008,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8057264685630798,0.4611486196517944,0.4424249529838562,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553835868835449,0.2451569885015487,1.1354798078536987,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.42022705078125,297.2257995605469,284.8988952636719,1.0,0.7385768890380859,0.3741778135299682,0.3741778135299682,1.0,1.0,-3.780712842941284,1.0720988512039185,2.708614110946656,0.2158116847276687,0.8986248970031738,0.8986248970031738,0.0,285.6842956542969,292.0,70845.4609375,0.0,4928.80419921875,1.0,278.156005859375,282.65283203125,297.4453430175781,302.0401611328125,293.1499938964844,293.1499938964844,278.45001220703125,38378.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293298721313475,1.0,0.0,0.0,3.7636239528656006,3.763649463653565,9.45160820720048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.501953125,0.0,1681.641845703125,1895.4371337890625,0.0,3674.9970703125,0.9324142336845398,1.0,0.0,3.0,1.0,0.0
17939520,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.820529043674469,0.488063782453537,0.4444264769554138,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9352316856384276,0.7227810025215149,0.6875731348991394,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8858665227890015,0.6223095059394836,0.4377983212471008,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8057264685630798,0.4611486196517944,0.4424249529838562,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553835868835449,0.2451569885015487,1.1354798078536987,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.42022705078125,297.2257995605469,284.8988952636719,1.0,0.7385768890380859,0.3741778135299682,0.3741778135299682,1.0,1.0,-3.780712842941284,1.0720988512039185,2.708614110946656,0.2158116847276687,0.8986248970031738,0.8986248970031738,0.0,285.6842956542969,292.0,70845.4609375,0.0,4928.80419921875,1.0,278.156005859375,282.65283203125,297.4453430175781,302.0401611328125,293.1499938964844,293.1499938964844,278.45001220703125,38378.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293298721313475,1.0,0.0,0.0,3.7636239528656006,3.763649463653565,9.45160820720048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.501953125,0.0,1681.641845703125,1895.4371337890625,0.0,3674.9970703125,0.9324142336845398,1.0,0.0,3.0,1.0,0.0
17939580,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8186018466949463,0.4878745973110199,0.4440239667892456,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9326363801956176,0.7226244807243347,0.6871721148490906,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855680823326111,0.626109778881073,0.440256655216217,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042522072792053,0.4618837833404541,0.4429683089256286,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540285348892212,0.2453231960535049,1.1359844207763672,285.009765625,284.95001220703125,304.9647827148437,294.4508056640625,299.42071533203125,297.2305603027344,285.0087280273437,1.0,0.7402717471122742,0.3730759024620056,0.3730759024620056,1.0,1.0,-3.7839534282684326,1.0695745944976809,2.714378595352173,0.212412491440773,0.9987873435020448,0.9987873435020448,0.0,288.38897705078125,295.0,70098.8203125,0.0,4955.8955078125,1.0,278.4439392089844,282.7857971191406,297.4298095703125,301.9028015136719,293.1499938964844,293.1499938964844,278.1499938964844,33745.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218958020210266,1.0,0.0,0.0,3.8601036071777344,3.860129356384277,9.94239940155239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.935546875,0.0,1761.8836669921875,1895.4371337890625,0.0,3606.643798828125,0.9508901238441468,1.0,0.0,3.0,1.0,0.0
17939640,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8186018466949463,0.4878745973110199,0.4440239667892456,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9326363801956176,0.7226244807243347,0.6871721148490906,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855680823326111,0.626109778881073,0.440256655216217,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042522072792053,0.4618837833404541,0.4429683089256286,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540285348892212,0.2453231960535049,1.1359844207763672,285.009765625,284.95001220703125,304.9647827148437,294.4508056640625,299.42071533203125,297.2305603027344,285.0087280273437,1.0,0.7402717471122742,0.3730759024620056,0.3730759024620056,1.0,1.0,-3.7839534282684326,1.0695745944976809,2.714378595352173,0.212412491440773,0.9987873435020448,0.9987873435020448,0.0,288.38897705078125,295.0,70098.8203125,0.0,4955.8955078125,1.0,278.4439392089844,282.7857971191406,297.4298095703125,301.9028015136719,293.1499938964844,293.1499938964844,278.1499938964844,33745.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218958020210266,1.0,0.0,0.0,3.8601036071777344,3.860129356384277,9.94239940155239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.935546875,0.0,1761.8836669921875,1895.4371337890625,0.0,3606.643798828125,0.9508901238441468,1.0,0.0,3.0,1.0,0.0
17939700,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.817612886428833,0.48723304271698,0.4438289999961853,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9313232898712158,0.7220371961593628,0.6870140433311462,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8853813409805298,0.6274685859680176,0.4414812922477722,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8035213351249695,0.4619420766830444,0.4432949721813202,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6533859968185425,0.2452582567930221,1.136516809463501,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.417724609375,297.2286682128906,284.8765869140625,1.0,0.7411876916885376,0.3725249171257019,0.3725249171257019,1.0,1.0,-3.786044597625733,1.06845223903656,2.717592239379883,0.2109180986881256,0.9095391035079956,0.9095391035079956,0.0,289.8284912109375,295.0,71210.1640625,0.0,4971.39794921875,1.0,278.193115234375,282.63494873046875,297.4867553710937,302.1430358886719,293.1499938964844,293.1499938964844,278.1499938964844,37079.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927046239376068,1.0,0.0,0.0,3.83759069442749,3.837616682052612,9.826765108300606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.6845703125,0.0,1760.5511474609375,1895.4371337890625,0.0,3654.03759765625,0.9463904500007628,1.0,0.0,3.0,1.0,0.0
17939760,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8159511089324951,0.4864121973514557,0.4431704878807068,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.92918598651886,0.7212151885032654,0.6863510012626648,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8844873309135437,0.6286545395851135,0.4423563778400421,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8021612763404846,0.4618231952190399,0.4432895481586456,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6522380113601685,0.2450632154941558,1.1361594200134275,284.89727783203125,284.95001220703125,304.97802734375,294.47119140625,299.4132995605469,297.22491455078125,284.89874267578125,1.0,0.7419344782829285,0.371998131275177,0.371998131275177,1.0,1.0,-3.78507399559021,1.0664210319519043,2.7186529636383057,0.2091460675001144,0.9001433253288269,0.9001433253288269,0.0,291.7327575683594,298.0,70944.9453125,0.0,4980.85302734375,1.0,278.1562805175781,282.6522521972656,297.486083984375,302.08795166015625,293.1499938964844,293.1499938964844,278.1499938964844,38344.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282106161117554,1.0,0.0,0.0,3.7696292400360094,3.769654750823975,9.481794336352324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.205078125,0.0,1688.4976806640625,1895.4371337890625,0.0,3664.72900390625,0.9338027834892272,1.0,0.0,3.0,1.0,0.0
17939820,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133819699287415,0.485526293516159,0.4423152506351471,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9258214235305786,0.720256507396698,0.6854028105735779,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8835062384605408,0.6316956281661987,0.4444299042224884,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001099824905396,0.4620344936847687,0.4434909224510193,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504349708557129,0.244903489947319,1.1357256174087524,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4089050292969,297.22369384765625,284.9347839355469,1.0,0.7434171438217163,0.3709445297718048,0.3709445297718048,1.0,1.0,-3.78511381149292,1.0630087852478027,2.722105026245117,0.2056489437818527,0.9025768041610718,0.9025768041610718,0.0,294.901123046875,301.0,70655.8984375,0.0,5001.50244140625,1.0,278.1499938964844,282.68719482421875,297.4837341308594,302.0385131835937,293.1499938964844,293.1499938964844,278.1499938964844,37226.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261440634727478,1.0,0.0,0.0,3.720430374145508,3.7204551696777344,9.235908464688692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.03125,0.0,1622.3037109375,1895.4371337890625,0.0,3645.747802734375,0.9220594167709352,1.0,0.0,3.0,1.0,0.0
17939880,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133819699287415,0.485526293516159,0.4423152506351471,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9258214235305786,0.720256507396698,0.6854028105735779,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8835062384605408,0.6316956281661987,0.4444299042224884,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001099824905396,0.4620344936847687,0.4434909224510193,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504349708557129,0.244903489947319,1.1357256174087524,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4089050292969,297.22369384765625,284.9347839355469,1.0,0.7434171438217163,0.3709445297718048,0.3709445297718048,1.0,1.0,-3.78511381149292,1.0630087852478027,2.722105026245117,0.2056489437818527,0.9025768041610718,0.9025768041610718,0.0,294.901123046875,301.0,70655.8984375,0.0,5001.50244140625,1.0,278.1499938964844,282.68719482421875,297.4837341308594,302.0385131835937,293.1499938964844,293.1499938964844,278.1499938964844,37226.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261440634727478,1.0,0.0,0.0,3.720430374145508,3.7204551696777344,9.235908464688692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.03125,0.0,1622.3037109375,1895.4371337890625,0.0,3645.747802734375,0.9220594167709352,1.0,0.0,3.0,1.0,0.0
17939940,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8113412261009216,0.4848812818527221,0.4418244361877441,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9231224656105042,0.7195330858230591,0.6848152875900269,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8830179572105408,0.634803056716919,0.4466678202152252,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985843420028687,0.4624589383602142,0.4439688920974731,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490692496299744,0.2448901981115341,1.1360653638839722,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.4054870605469,297.22412109375,284.9503173828125,1.0,0.7450223565101624,0.3698909282684326,0.3698909282684326,1.0,1.0,-3.787492036819458,1.060336351394653,2.7271556854248047,0.2024244666099548,0.9089608192443848,0.9089608192443848,0.0,297.714599609375,304.0,70594.53125,0.0,5026.8076171875,1.0,278.1499938964844,282.7020874023437,297.5028991699219,302.04718017578125,293.1499938964844,293.1499938964844,278.1499938964844,36378.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243057370185852,1.0,0.0,0.0,3.706142902374268,3.706167459487915,9.165108281194988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.4931640625,0.0,1599.41015625,1895.4371337890625,0.0,3628.84033203125,0.9181959629058838,1.0,0.0,3.0,1.0,0.0
17940000,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8113412261009216,0.4848812818527221,0.4418244361877441,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9231224656105042,0.7195330858230591,0.6848152875900269,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8830179572105408,0.634803056716919,0.4466678202152252,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985843420028687,0.4624589383602142,0.4439688920974731,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490692496299744,0.2448901981115341,1.1360653638839722,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.4054870605469,297.22412109375,284.9503173828125,1.0,0.7450223565101624,0.3698909282684326,0.3698909282684326,1.0,1.0,-3.787492036819458,1.060336351394653,2.7271556854248047,0.2024244666099548,0.9089608192443848,0.9089608192443848,0.0,297.714599609375,304.0,70594.53125,0.0,5026.8076171875,1.0,278.1499938964844,282.7020874023437,297.5028991699219,302.04718017578125,293.1499938964844,293.1499938964844,278.1499938964844,36378.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243057370185852,1.0,0.0,0.0,3.706142902374268,3.706167459487915,9.165108281194988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.4931640625,0.0,1599.41015625,1895.4371337890625,0.0,3628.84033203125,0.9181959629058838,1.0,0.0,3.0,1.0,0.0
17940060,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8096632957458496,0.4843200743198395,0.441423237323761,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9209355711936952,0.7188989520072937,0.6843307018280029,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8825581669807434,0.6371973156929016,0.4484027624130249,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7973546385765076,0.4627884328365326,0.4443737268447876,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6479910016059875,0.2448871880769729,1.136478066444397,284.95330810546875,284.95001220703125,305.0093078613281,294.52734375,299.4024963378906,297.2239685058594,284.9533996582031,1.0,0.7463447451591492,0.3691077530384063,0.3691077530384063,1.0,1.0,-3.78949785232544,1.0584120750427246,2.731085777282715,0.2000518590211868,0.9123522043228148,0.9123522043228148,0.0,300.0343933105469,304.0,70621.6015625,0.0,5047.8251953125,1.0,278.1499938964844,282.704833984375,297.52130126953125,302.0667724609375,293.1499938964844,293.1499938964844,278.1499938964844,36072.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234367609024048,1.0,0.0,0.0,3.705657720565796,3.7056822776794434,9.162709488919064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.0947265625,0.0,1596.5260009765625,1895.4371337890625,0.0,3620.840576171875,0.917834222316742,1.0,0.0,3.0,1.0,0.0
17940120,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8092315793037415,0.4841727316379547,0.4413168728351593,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.920378804206848,0.7187307476997375,0.6842012405395508,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.88243168592453,0.6377869248390198,0.4488300085067749,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7970391511917114,0.4628657102584839,0.4444713294506073,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.647716760635376,0.2448839545249939,1.1365759372711182,284.95361328125,284.95001220703125,305.0111694335937,294.53125,299.40167236328125,297.2238464355469,284.9536437988281,1.0,0.7466754913330078,0.3689119517803192,0.3689119517803192,1.0,1.0,-3.789963722229004,1.0579209327697754,2.7320427894592285,0.1994568258523941,0.9129894971847534,0.9129894971847534,0.0,300.6254577636719,307.0,70631.3515625,0.0,5053.04833984375,1.0,278.1499938964844,282.7050476074219,297.5258178710937,302.07196044921875,293.1499938964844,293.1499938964844,278.1499938964844,36023.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923266351222992,1.0,0.0,0.0,3.706051826477051,3.706076383590698,9.164657512883424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.8017578125,0.0,1596.6092529296875,1895.4371337890625,0.0,3619.271240234375,0.9178804159164428,1.0,0.0,3.0,1.0,0.0
17940180,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8069961071014404,0.4833951294422149,0.4407460689544678,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175354242324828,0.7178242206573486,0.6834912300109863,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8817318081855774,0.6406812071800232,0.4509261846542358,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954089045524597,0.4632137417793274,0.4449252784252167,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463097929954529,0.2448450624942779,1.136983036994934,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.39703369140625,297.22296142578125,284.9530639648437,1.0,0.7483149170875549,0.3679330050945282,0.3679330050945282,1.0,1.0,-3.791981458663941,1.055362582206726,2.736618995666504,0.1964473724365234,0.9148678183555604,0.9148678183555604,0.0,303.6403503417969,310.0,70685.4609375,0.0,5078.63818359375,1.0,278.1499938964844,282.70440673828125,297.54705810546875,302.09747314453125,293.1499938964844,293.1499938964844,278.1499938964844,35924.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922631561756134,1.0,0.0,0.0,3.709496259689331,3.7095208168029785,9.18170087516046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.3115234375,0.0,1599.7958984375,1895.4371337890625,0.0,3613.42431640625,0.9185590744018556,1.0,0.0,3.0,1.0,0.0
17940240,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8069961071014404,0.4833951294422149,0.4407460689544678,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175354242324828,0.7178242206573486,0.6834912300109863,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8817318081855774,0.6406812071800232,0.4509261846542358,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954089045524597,0.4632137417793274,0.4449252784252167,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463097929954529,0.2448450624942779,1.136983036994934,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.39703369140625,297.22296142578125,284.9530639648437,1.0,0.7483149170875549,0.3679330050945282,0.3679330050945282,1.0,1.0,-3.791981458663941,1.055362582206726,2.736618995666504,0.1964473724365234,0.9148678183555604,0.9148678183555604,0.0,303.6403503417969,310.0,70685.4609375,0.0,5078.63818359375,1.0,278.1499938964844,282.70440673828125,297.54705810546875,302.09747314453125,293.1499938964844,293.1499938964844,278.1499938964844,35924.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922631561756134,1.0,0.0,0.0,3.709496259689331,3.7095208168029785,9.18170087516046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.3115234375,0.0,1599.7958984375,1895.4371337890625,0.0,3613.42431640625,0.9185590744018556,1.0,0.0,3.0,1.0,0.0
17940300,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8058491945266724,0.4829928278923034,0.4404463171958923,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9161036014556884,0.717342734336853,0.6831072568893433,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8813621997833252,0.6421069502830505,0.451957643032074,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7945783734321594,0.4633705914020538,0.4451352059841156,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6455962657928467,0.2448142170906067,1.1371363401412964,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,299.3944702148437,297.222412109375,284.9524841308594,1.0,0.749122142791748,0.3674435019493103,0.3674435019493103,1.0,1.0,-3.792837142944336,1.054032325744629,2.738804817199707,0.1949238777160644,0.9153178334236144,0.9153178334236144,0.0,305.1646423339844,310.0,70709.9296875,0.0,5091.09375,1.0,278.1499938964844,282.7038879394531,297.5570068359375,302.109375,293.1499938964844,293.1499938964844,278.1499938964844,35916.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223724007606506,1.0,0.0,0.0,3.71119236946106,3.711216926574707,9.190099490297144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.4052734375,0.0,1601.6854248046875,1895.4371337890625,0.0,3611.036376953125,0.9189283847808838,1.0,0.0,3.0,1.0,0.0
17940360,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8046959042549133,0.4825877547264099,0.4401430487632751,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9146807193756104,0.7168511152267456,0.6827126145362854,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8809911012649536,0.6435247659683228,0.452983021736145,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.793748140335083,0.4635213911533355,0.4453386664390564,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6448842287063599,0.2447791397571563,1.1372690200805664,284.9519958496094,284.95001220703125,305.02685546875,294.5694580078125,299.39190673828125,297.2218322753906,284.9519958496094,1.0,0.749922513961792,0.3669760227203369,0.3669760227203369,1.0,1.0,-3.793635845184326,1.0527503490447998,2.7408854961395264,0.1934597343206405,0.9156488180160522,0.9156488180160522,0.0,306.6911315917969,313.0,70732.84375,0.0,5103.396484375,1.0,278.1499938964844,282.7034606933594,297.5666809082031,302.1208801269531,293.1499938964844,293.1499938964844,278.1499938964844,35917.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922126054763794,1.0,0.0,0.0,3.712727069854736,3.712751626968384,9.197702297569776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.18359375,0.0,1603.4527587890625,1895.4371337890625,0.0,3608.76611328125,0.9192697405815125,1.0,0.0,3.0,1.0,0.0
