time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940420,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.80240398645401,0.4817738533020019,0.4395308792591095,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.911875545978546,0.7158385515213013,0.6818925738334656,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8802522420883179,0.6463375687599182,0.4550162255764007,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920964956283569,0.4638067483901977,0.4457282125949859,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434706449508667,0.2446980625391006,1.1374781131744385,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.386474609375,297.2206726074219,284.9512634277344,1.0,0.7515009641647339,0.3660410642623901,0.3660410642623901,1.0,1.0,-3.795079708099365,1.050142765045166,2.744936943054199,0.1905162185430526,0.9160290956497192,0.9160290956497192,0.0,309.7406311035156,316.0,70771.4453125,0.0,5127.5341796875,1.0,278.1499938964844,282.7030029296875,297.585205078125,302.1424865722656,293.1499938964844,293.1499938964844,278.1499938964844,35930.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216448068618774,1.0,0.0,0.0,3.715125322341919,3.7151498794555664,9.209588256453572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.5048828125,0.0,1606.310302734375,1895.4371337890625,0.0,3604.329833984375,0.9198142886161804,1.0,0.0,3.0,1.0,0.0
17940480,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.80240398645401,0.4817738533020019,0.4395308792591095,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.911875545978546,0.7158385515213013,0.6818925738334656,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8802522420883179,0.6463375687599182,0.4550162255764007,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920964956283569,0.4638067483901977,0.4457282125949859,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434706449508667,0.2446980625391006,1.1374781131744385,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.386474609375,297.2206726074219,284.9512634277344,1.0,0.7515009641647339,0.3660410642623901,0.3660410642623901,1.0,1.0,-3.795079708099365,1.050142765045166,2.744936943054199,0.1905162185430526,0.9160290956497192,0.9160290956497192,0.0,309.7406311035156,316.0,70771.4453125,0.0,5127.5341796875,1.0,278.1499938964844,282.7030029296875,297.585205078125,302.1424865722656,293.1499938964844,293.1499938964844,278.1499938964844,35930.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216448068618774,1.0,0.0,0.0,3.715125322341919,3.7151498794555664,9.209588256453572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.5048828125,0.0,1606.310302734375,1895.4371337890625,0.0,3604.329833984375,0.9198142886161804,1.0,0.0,3.0,1.0,0.0
17940540,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001412153244019,0.4809599816799164,0.4389175772666931,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.909144401550293,0.7147991061210632,0.681045651435852,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8795270919799805,0.6491280198097229,0.4570329785346985,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904664278030396,0.4640785753726959,0.4461037218570709,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420802474021912,0.2446092367172241,1.137647032737732,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.38055419921875,297.21954345703125,284.9508056640625,1.0,0.7530587315559387,0.3651061058044433,0.3651061058044433,1.0,1.0,-3.796404838562012,1.0474933385849,2.7489113807678223,0.1875476986169815,0.9162448644638062,0.9162448644638062,0.0,312.7824401855469,319.0,70802.8359375,0.0,5151.28173828125,1.0,278.1499938964844,282.7028503417969,297.6029052734375,302.1627502441406,293.1499938964844,293.1499938964844,278.1499938964844,35945.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211688041687012,1.0,0.0,0.0,3.7168705463409424,3.71689510345459,9.218242666975128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.6025390625,0.0,1608.4337158203125,1895.4371337890625,0.0,3599.941162109375,0.9202154278755188,1.0,0.0,3.0,1.0,0.0
17940600,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001412153244019,0.4809599816799164,0.4389175772666931,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.909144401550293,0.7147991061210632,0.681045651435852,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8795270919799805,0.6491280198097229,0.4570329785346985,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904664278030396,0.4640785753726959,0.4461037218570709,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420802474021912,0.2446092367172241,1.137647032737732,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.38055419921875,297.21954345703125,284.9508056640625,1.0,0.7530587315559387,0.3651061058044433,0.3651061058044433,1.0,1.0,-3.796404838562012,1.0474933385849,2.7489113807678223,0.1875476986169815,0.9162448644638062,0.9162448644638062,0.0,312.7824401855469,319.0,70802.8359375,0.0,5151.28173828125,1.0,278.1499938964844,282.7028503417969,297.6029052734375,302.1627502441406,293.1499938964844,293.1499938964844,278.1499938964844,35945.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211688041687012,1.0,0.0,0.0,3.7168705463409424,3.71689510345459,9.218242666975128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.6025390625,0.0,1608.4337158203125,1895.4371337890625,0.0,3599.941162109375,0.9202154278755188,1.0,0.0,3.0,1.0,0.0
17940660,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979087233543396,0.4801474809646606,0.438304990530014,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9064986705780028,0.713738739490509,0.6801782846450806,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8788172602653503,0.6519004702568054,0.4590367972850799,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888599038124084,0.4643405079841614,0.4464692771434784,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407148838043213,0.2445158809423446,1.1377922296524048,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.37481689453125,297.2184753417969,284.9505615234375,1.0,0.7546010613441467,0.3642518818378448,0.3642518818378448,1.0,1.0,-3.797649621963501,1.045071721076965,2.752578020095825,0.1848141103982925,0.9164699912071228,0.9164699912071228,0.0,315.8184509277344,322.0,70832.375,0.0,5174.763671875,1.0,278.1499938964844,282.70294189453125,297.6199035644531,302.1821594238281,293.1499938964844,293.1499938964844,278.1499938964844,35956.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207140803337096,1.0,0.0,0.0,3.718321084976196,3.718345880508423,9.225439612237096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.279296875,0.0,1610.1827392578125,1895.4371337890625,0.0,3595.746826171875,0.9205483198165894,1.0,0.0,3.0,1.0,0.0
17940720,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979087233543396,0.4801474809646606,0.438304990530014,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9064986705780028,0.713738739490509,0.6801782846450806,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8788172602653503,0.6519004702568054,0.4590367972850799,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888599038124084,0.4643405079841614,0.4464692771434784,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407148838043213,0.2445158809423446,1.1377922296524048,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.37481689453125,297.2184753417969,284.9505615234375,1.0,0.7546010613441467,0.3642518818378448,0.3642518818378448,1.0,1.0,-3.797649621963501,1.045071721076965,2.752578020095825,0.1848141103982925,0.9164699912071228,0.9164699912071228,0.0,315.8184509277344,322.0,70832.375,0.0,5174.763671875,1.0,278.1499938964844,282.70294189453125,297.6199035644531,302.1821594238281,293.1499938964844,293.1499938964844,278.1499938964844,35956.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207140803337096,1.0,0.0,0.0,3.718321084976196,3.718345880508423,9.225439612237096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.279296875,0.0,1610.1827392578125,1895.4371337890625,0.0,3595.746826171875,0.9205483198165894,1.0,0.0,3.0,1.0,0.0
17940780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957065105438232,0.4793360531330108,0.4376933872699737,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039459228515624,0.7126542329788208,0.6792880892753601,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8781203627586365,0.6546500325202942,0.4610248208045959,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872757315635681,0.4645907878875732,0.4468237161636352,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393739581108093,0.2444182187318802,1.1379166841506958,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3685302734375,297.2174377441406,284.9504089355469,1.0,0.7561280131340027,0.3633976876735687,0.3633976876735687,1.0,1.0,-3.798811197280884,1.0426284074783323,2.756182909011841,0.1820674836635589,0.9166136980056764,0.9166136980056764,0.0,318.8484191894531,325.0,70856.8984375,0.0,5197.96875,1.0,278.1499938964844,282.70318603515625,297.6360168457031,302.2003173828125,293.1499938964844,293.1499938964844,278.1499938964844,35965.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202691316604614,1.0,0.0,0.0,3.719406127929688,3.719430685043335,9.23082438930578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.025390625,0.0,1611.5020751953125,1895.4371337890625,0.0,3591.64208984375,0.920797884464264,1.0,0.0,3.0,1.0,0.0
17940840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957065105438232,0.4793360531330108,0.4376933872699737,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039459228515624,0.7126542329788208,0.6792880892753601,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8781203627586365,0.6546500325202942,0.4610248208045959,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872757315635681,0.4645907878875732,0.4468237161636352,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393739581108093,0.2444182187318802,1.1379166841506958,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3685302734375,297.2174377441406,284.9504089355469,1.0,0.7561280131340027,0.3633976876735687,0.3633976876735687,1.0,1.0,-3.798811197280884,1.0426284074783323,2.756182909011841,0.1820674836635589,0.9166136980056764,0.9166136980056764,0.0,318.8484191894531,325.0,70856.8984375,0.0,5197.96875,1.0,278.1499938964844,282.70318603515625,297.6360168457031,302.2003173828125,293.1499938964844,293.1499938964844,278.1499938964844,35965.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202691316604614,1.0,0.0,0.0,3.719406127929688,3.719430685043335,9.23082438930578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.025390625,0.0,1611.5020751953125,1895.4371337890625,0.0,3591.64208984375,0.920797884464264,1.0,0.0,3.0,1.0,0.0
17940900,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7946157455444336,0.4789303243160248,0.4373876452445984,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.902707815170288,0.7121063470840454,0.6788377165794373,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8777772784233093,0.656019926071167,0.462015300989151,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.786492109298706,0.4647132158279419,0.4469984173774719,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6387123465538025,0.2443684786558151,1.137974739074707,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.36529541015625,297.2169494628906,284.9503479003906,1.0,0.7568878531455994,0.3629705905914306,0.3629705905914306,1.0,1.0,-3.799372911453247,1.0413994789123535,2.7579736709594727,0.1806899458169937,0.9166675209999084,0.9166675209999084,0.0,320.3631896972656,325.0,70867.9921875,0.0,5209.51806640625,1.0,278.1499938964844,282.7033386230469,297.6438293457031,302.2091064453125,293.1499938964844,293.1499938964844,278.1499938964844,35969.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920062243938446,1.0,0.0,0.0,3.719862461090088,3.719887018203736,9.233089031113196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.6748046875,0.0,1612.0611572265625,1895.4371337890625,0.0,3589.73291015625,0.9209032654762268,1.0,0.0,3.0,1.0,0.0
17940960,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7935323119163513,0.4785246253013611,0.4370819330215454,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9014846086502076,0.7115530371665955,0.6783823370933533,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8774371147155762,0.6573839783668518,0.4630019664764404,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7857138514518738,0.4648328423500061,0.4471705257892608,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6380565166473389,0.2443178594112396,1.1380287408828735,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,299.3617553710937,297.2164611816406,284.95025634765625,1.0,0.757644534111023,0.3625231087207794,0.3625231087207794,1.0,1.0,-3.799916505813599,1.0401006937026978,2.7598159313201904,0.1792472153902053,0.916673183441162,0.916673183441162,0.0,321.87701416015625,328.0,70876.8984375,0.0,5221.009765625,1.0,278.1499938964844,282.7034912109375,297.6513977050781,302.217529296875,293.1499938964844,293.1499938964844,278.1499938964844,35975.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919857621192932,1.0,0.0,0.0,3.720200300216675,3.720225095748901,9.234767048837966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.94921875,0.0,1612.4908447265625,1895.4371337890625,0.0,3587.843994140625,0.920982301235199,1.0,0.0,3.0,1.0,0.0
17941020,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913865447044373,0.477712869644165,0.4364703595638275,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990534543991089,0.710427463054657,0.6774537563323975,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.876763641834259,0.660092830657959,0.464961975812912,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841719388961792,0.4650621712207794,0.4475055336952209,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367610692977905,0.244213730096817,1.1381237506866455,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3542175292969,297.2154846191406,284.9500732421875,1.0,0.7591471076011658,0.3616281747817993,0.3616281747817993,1.0,1.0,-3.800939559936523,1.0374722480773926,2.763467311859131,0.176346942782402,0.916605532169342,0.916605532169342,0.0,324.9020690917969,331.0,70889.6640625,0.0,5243.7900390625,1.0,278.1499938964844,282.70391845703125,297.66558837890625,302.23309326171875,293.1499938964844,293.1499938964844,278.1499938964844,35985.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194483757019044,1.0,0.0,0.0,3.720519542694092,3.7205440998077393,9.236351274921616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.5224609375,0.0,1612.9385986328125,1895.4371337890625,0.0,3584.06689453125,0.9210608005523682,1.0,0.0,3.0,1.0,0.0
17941080,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913865447044373,0.477712869644165,0.4364703595638275,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990534543991089,0.710427463054657,0.6774537563323975,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.876763641834259,0.660092830657959,0.464961975812912,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841719388961792,0.4650621712207794,0.4475055336952209,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367610692977905,0.244213730096817,1.1381237506866455,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3542175292969,297.2154846191406,284.9500732421875,1.0,0.7591471076011658,0.3616281747817993,0.3616281747817993,1.0,1.0,-3.800939559936523,1.0374722480773926,2.763467311859131,0.176346942782402,0.916605532169342,0.916605532169342,0.0,324.9020690917969,331.0,70889.6640625,0.0,5243.7900390625,1.0,278.1499938964844,282.70391845703125,297.66558837890625,302.23309326171875,293.1499938964844,293.1499938964844,278.1499938964844,35985.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194483757019044,1.0,0.0,0.0,3.720519542694092,3.7205440998077393,9.236351274921616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.5224609375,0.0,1612.9385986328125,1895.4371337890625,0.0,3584.06689453125,0.9210608005523682,1.0,0.0,3.0,1.0,0.0
17941140,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892675399780273,0.4769004583358764,0.4358583688735962,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.896645724773407,0.709287166595459,0.6765114068984985,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8761023283004761,0.6627868413925171,0.4669117331504822,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826509475708008,0.4652836620807647,0.4478333592414856,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354868412017822,0.2441074699163437,1.138209581375122,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.34625244140625,297.21453857421875,284.949951171875,1.0,0.7606409192085266,0.3607332408428192,0.3607332408428192,1.0,1.0,-3.801912546157837,1.034824013710022,2.7670886516571045,0.1734401881694793,0.9164803624153136,0.9164803624153136,0.0,327.9275817871094,334.0,70898.5234375,0.0,5266.4345703125,1.0,278.1499938964844,282.70440673828125,297.6789855957031,302.24761962890625,293.1499938964844,293.1499938964844,278.1499938964844,35995.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919084131717682,1.0,0.0,0.0,3.720574378967285,3.720599174499512,9.236624123332148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.3369140625,0.0,1613.0782470703125,1895.4371337890625,0.0,3580.70361328125,0.9210799336433412,1.0,0.0,3.0,1.0,0.0
17941200,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892675399780273,0.4769004583358764,0.4358583688735962,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.896645724773407,0.709287166595459,0.6765114068984985,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8761023283004761,0.6627868413925171,0.4669117331504822,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826509475708008,0.4652836620807647,0.4478333592414856,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354868412017822,0.2441074699163437,1.138209581375122,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.34625244140625,297.21453857421875,284.949951171875,1.0,0.7606409192085266,0.3607332408428192,0.3607332408428192,1.0,1.0,-3.801912546157837,1.034824013710022,2.7670886516571045,0.1734401881694793,0.9164803624153136,0.9164803624153136,0.0,327.9275817871094,334.0,70898.5234375,0.0,5266.4345703125,1.0,278.1499938964844,282.70440673828125,297.6789855957031,302.24761962890625,293.1499938964844,293.1499938964844,278.1499938964844,35995.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919084131717682,1.0,0.0,0.0,3.720574378967285,3.720599174499512,9.236624123332148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.3369140625,0.0,1613.0782470703125,1895.4371337890625,0.0,3580.70361328125,0.9210799336433412,1.0,0.0,3.0,1.0,0.0
17941260,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7874255180358887,0.4761846661567688,0.435319185256958,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8945438265800476,0.7082635760307312,0.6756632924079895,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8755263686180115,0.6651345491409302,0.4686117172241211,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7813273072242737,0.4654669165611267,0.4481110274791717,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6343817710876465,0.2440110743045807,1.1382721662521362,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.3387451171875,297.2137451171875,284.9498291015625,1.0,0.761944055557251,0.3599603176116943,0.3599603176116943,1.0,1.0,-3.802698612213135,1.0325149297714231,2.770183801651001,0.1709236800670623,0.9162898063659668,0.9162898063659668,0.0,330.5877685546875,334.0,70900.984375,0.0,5286.140625,1.0,278.1499938964844,282.7049255371094,297.6894836425781,302.2588195800781,293.1499938964844,293.1499938964844,278.1499938964844,36003.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187617301940918,1.0,0.0,0.0,3.720269918441773,3.720294713973999,9.23511265682464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.4794921875,0.0,1612.790771484375,1895.4371337890625,0.0,3577.726318359375,0.921017289161682,1.0,0.0,3.0,1.0,0.0
17941320,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7871759533882141,0.4760870337486267,0.4352456033229828,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8942583203315735,0.7081224322319031,0.6755461692810059,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8754480481147766,0.6654526591300964,0.4688421785831451,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7811477780342102,0.4654909372329712,0.4481480121612549,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6342321634292603,0.2439977079629898,1.1382797956466677,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.3376770019531,297.213623046875,284.9497985839844,1.0,0.7621208429336548,0.3598549365997314,0.3598549365997314,1.0,1.0,-3.802800178527832,1.0321983098983765,2.770601987838745,0.1705802828073501,0.916258692741394,0.916258692741394,0.0,330.9504089355469,337.0,70900.9375,0.0,5288.810546875,1.0,278.1499938964844,282.7050170898437,297.6908569335937,302.2602233886719,293.1499938964844,293.1499938964844,278.1499938964844,36004.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187179803848268,1.0,0.0,0.0,3.720202445983887,3.720227241516113,9.23477784908755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.8310546875,0.0,1612.7210693359375,1895.4371337890625,0.0,3577.322265625,0.9210029244422911,1.0,0.0,3.0,1.0,0.0
17941380,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.785110354423523,0.475272387266159,0.4346320033073425,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918943405151367,0.7069440484046936,0.6745682954788208,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8748046159744263,0.6681034564971924,0.4707622826099396,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796642780303955,0.4656902253627777,0.4484553635120392,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329963803291321,0.2438860982656479,1.138342261314392,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3287353515625,297.21270751953125,284.9496765136719,1.0,0.7635926008224487,0.3589766323566437,0.3589766323566437,1.0,1.0,-3.803640127182007,1.0295557975769043,2.7740843296051025,0.167717307806015,0.915980875492096,0.915980875492096,0.0,333.9745483398437,340.0,70899.6953125,0.0,5311.060546875,1.0,278.1499938964844,282.7056579589844,297.701904296875,302.2717590332031,293.1499938964844,293.1499938964844,278.1499938964844,36014.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184117913246156,1.0,0.0,0.0,3.7195963859558105,3.719621181488037,9.231769126927248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.591796875,0.0,1612.092529296875,1895.4371337890625,0.0,3574.494384765625,0.9208731651306152,1.0,0.0,3.0,1.0,0.0
17941440,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.785110354423523,0.475272387266159,0.4346320033073425,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918943405151367,0.7069440484046936,0.6745682954788208,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8748046159744263,0.6681034564971924,0.4707622826099396,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796642780303955,0.4656902253627777,0.4484553635120392,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329963803291321,0.2438860982656479,1.138342261314392,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3287353515625,297.21270751953125,284.9496765136719,1.0,0.7635926008224487,0.3589766323566437,0.3589766323566437,1.0,1.0,-3.803640127182007,1.0295557975769043,2.7740843296051025,0.167717307806015,0.915980875492096,0.915980875492096,0.0,333.9745483398437,340.0,70899.6953125,0.0,5311.060546875,1.0,278.1499938964844,282.7056579589844,297.701904296875,302.2717590332031,293.1499938964844,293.1499938964844,278.1499938964844,36014.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184117913246156,1.0,0.0,0.0,3.7195963859558105,3.719621181488037,9.231769126927248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.591796875,0.0,1612.092529296875,1895.4371337890625,0.0,3574.494384765625,0.9208731651306152,1.0,0.0,3.0,1.0,0.0
17941500,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7840874195098877,0.4748640954494476,0.4343244731426239,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.890720009803772,0.7063459157943726,0.6740709543228149,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8744850754737854,0.669418215751648,0.4717150330543518,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7789287567138672,0.4657842516899109,0.448603868484497,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6323850154876709,0.2438290119171142,1.1383678913116455,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.3239440917969,297.2122802734375,284.9496154785156,1.0,0.7643234729766846,0.3585374653339386,0.3585374653339386,1.0,1.0,-3.804028034210205,1.028223156929016,2.7758047580718994,0.1662845462560653,0.9157881140708924,0.9157881140708924,0.0,335.4857788085937,340.0,70896.046875,0.0,5322.08447265625,1.0,278.1499938964844,282.7060241699219,297.7067565917969,302.2767028808594,293.1499938964844,293.1499938964844,278.1499938964844,36019.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918256938457489,1.0,0.0,0.0,3.719109535217285,3.7191340923309326,9.229352144757286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.3583984375,0.0,1611.570556640625,1895.4371337890625,0.0,3573.06396484375,0.9207673668861388,1.0,0.0,3.0,1.0,0.0
17941560,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7830712199211121,0.4744561016559601,0.43401700258255,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8895517587661743,0.7057449221611023,0.6735708117485046,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8741680383682251,0.6707287430763245,0.4726648330688476,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7781980633735657,0.4658763408660888,0.4487504661083221,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6317781209945679,0.2437716871500015,1.138392210006714,284.9496459960937,284.95001220703125,305.00225830078125,294.71295166015625,299.31964111328125,297.2118225097656,284.9496459960937,1.0,0.7650521993637085,0.3581966161727905,0.3581966161727905,1.0,1.0,-3.8044047355651855,1.0271923542022705,2.777212381362915,0.1651570051908493,0.91568261384964,0.91568261384964,0.0,336.99725341796875,343.0,70894.9375,0.0,5333.076171875,1.0,278.1499938964844,282.7064514160156,297.7113647460937,302.2814636230469,293.1499938964844,293.1499938964844,278.1499938964844,36020.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918121099472046,1.0,0.0,0.0,3.718698263168335,3.7187228202819824,9.227310897585994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.4072265625,0.0,1611.1072998046875,1895.4371337890625,0.0,3571.808837890625,0.9206770062446594,1.0,0.0,3.0,1.0,0.0
17941620,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810581922531128,0.4736379981040954,0.4334005117416382,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872296810150146,0.7045235633850098,0.6725525259971619,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.873535692691803,0.6733234524726868,0.4745464920997619,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767473459243774,0.4660469591617584,0.4490312933921814,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305761337280273,0.2436545044183731,1.138430118560791,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3105773925781,297.2109375,284.9496154785156,1.0,0.7664984464645386,0.3575149476528168,0.3575149476528168,1.0,1.0,-3.8050856590271,1.0251442193984983,2.77994155883789,0.1629380732774734,0.915399432182312,0.915399432182312,0.0,340.0185546875,346.0,70889.140625,0.0,5354.83056640625,1.0,278.1499938964844,282.707275390625,297.71923828125,302.2894287109375,293.1499938964844,293.1499938964844,278.1499938964844,36023.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178604483604432,1.0,0.0,0.0,3.71772575378418,3.717750310897827,9.2224854597589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.68359375,0.0,1610.0115966796875,1895.4371337890625,0.0,3569.400146484375,0.9204612970352172,1.0,0.0,3.0,1.0,0.0
17941680,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810581922531128,0.4736379981040954,0.4334005117416382,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872296810150146,0.7045235633850098,0.6725525259971619,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.873535692691803,0.6733234524726868,0.4745464920997619,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767473459243774,0.4660469591617584,0.4490312933921814,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305761337280273,0.2436545044183731,1.138430118560791,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3105773925781,297.2109375,284.9496154785156,1.0,0.7664984464645386,0.3575149476528168,0.3575149476528168,1.0,1.0,-3.8050856590271,1.0251442193984983,2.77994155883789,0.1629380732774734,0.915399432182312,0.915399432182312,0.0,340.0185546875,346.0,70889.140625,0.0,5354.83056640625,1.0,278.1499938964844,282.707275390625,297.71923828125,302.2894287109375,293.1499938964844,293.1499938964844,278.1499938964844,36023.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178604483604432,1.0,0.0,0.0,3.71772575378418,3.717750310897827,9.2224854597589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.68359375,0.0,1610.0115966796875,1895.4371337890625,0.0,3569.400146484375,0.9204612970352172,1.0,0.0,3.0,1.0,0.0
17941740,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790701985359192,0.4728174209594726,0.4327822625637054,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.884931206703186,0.703289270401001,0.6715224385261536,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8729122281074524,0.675901472568512,0.476416677236557,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753145098686218,0.4662083685398102,0.4493037760257721,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293894648551941,0.2435355633497238,1.138460993766785,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.301025390625,297.2100830078125,284.94952392578125,1.0,0.767936646938324,0.3568332493305206,0.3568332493305206,1.0,1.0,-3.805717468261719,1.023079752922058,2.782637596130371,0.1607193350791931,0.9150234460830688,0.9150234460830688,0.0,343.0414733886719,349.0,70879.3828125,0.0,5376.45361328125,1.0,278.1499938964844,282.70806884765625,297.7260437011719,302.29620361328125,293.1499938964844,293.1499938964844,278.1499938964844,36029.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917677640914917,1.0,0.0,0.0,3.716555833816528,3.716580390930176,9.216681746693212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.1162109375,0.0,1608.70849609375,1895.4371337890625,0.0,3567.7109375,0.9202023148536682,1.0,0.0,3.0,1.0,0.0
17941800,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790701985359192,0.4728174209594726,0.4327822625637054,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.884931206703186,0.703289270401001,0.6715224385261536,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8729122281074524,0.675901472568512,0.476416677236557,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753145098686218,0.4662083685398102,0.4493037760257721,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293894648551941,0.2435355633497238,1.138460993766785,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.301025390625,297.2100830078125,284.94952392578125,1.0,0.767936646938324,0.3568332493305206,0.3568332493305206,1.0,1.0,-3.805717468261719,1.023079752922058,2.782637596130371,0.1607193350791931,0.9150234460830688,0.9150234460830688,0.0,343.0414733886719,349.0,70879.3828125,0.0,5376.45361328125,1.0,278.1499938964844,282.70806884765625,297.7260437011719,302.29620361328125,293.1499938964844,293.1499938964844,278.1499938964844,36029.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917677640914917,1.0,0.0,0.0,3.716555833816528,3.716580390930176,9.216681746693212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.1162109375,0.0,1608.70849609375,1895.4371337890625,0.0,3567.7109375,0.9202023148536682,1.0,0.0,3.0,1.0,0.0
17941860,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771063446998596,0.4719927012920379,0.4321606457233429,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826538920402527,0.7020357251167297,0.6704745888710022,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722936511039734,0.6784531474113464,0.478268951177597,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738965749740601,0.4663553535938263,0.4495631158351898,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282162666320801,0.2434137016534805,1.1384799480438232,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2904052734375,297.2091979980469,284.9493103027344,1.0,0.7693634033203125,0.3560975790023803,0.3560975790023803,1.0,1.0,-3.806272268295288,1.02081561088562,2.785456895828247,0.1583274453878402,0.9144344329833984,0.9144344329833984,0.0,346.0644226074219,352.0,70860.109375,0.0,5397.84765625,1.0,278.1499938964844,282.7089233398437,297.7310791015625,302.3006591796875,293.1499938964844,293.1499938964844,278.1499938964844,36041.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917524516582489,1.0,0.0,0.0,3.71486496925354,3.714889764785767,9.208297910845432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.697265625,0.0,1606.853271484375,1895.4371337890625,0.0,3566.295654296875,0.9198303818702698,1.0,0.0,3.0,1.0,0.0
17941920,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771063446998596,0.4719927012920379,0.4321606457233429,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826538920402527,0.7020357251167297,0.6704745888710022,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722936511039734,0.6784531474113464,0.478268951177597,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738965749740601,0.4663553535938263,0.4495631158351898,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282162666320801,0.2434137016534805,1.1384799480438232,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2904052734375,297.2091979980469,284.9493103027344,1.0,0.7693634033203125,0.3560975790023803,0.3560975790023803,1.0,1.0,-3.806272268295288,1.02081561088562,2.785456895828247,0.1583274453878402,0.9144344329833984,0.9144344329833984,0.0,346.0644226074219,352.0,70860.109375,0.0,5397.84765625,1.0,278.1499938964844,282.7089233398437,297.7310791015625,302.3006591796875,293.1499938964844,293.1499938964844,278.1499938964844,36041.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917524516582489,1.0,0.0,0.0,3.71486496925354,3.714889764785767,9.208297910845432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.697265625,0.0,1606.853271484375,1895.4371337890625,0.0,3566.295654296875,0.9198303818702698,1.0,0.0,3.0,1.0,0.0
17941980,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.775166392326355,0.4711636900901794,0.4315353631973266,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803974986076355,0.7007625699043274,0.6694083213806152,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716782927513123,0.680975615978241,0.4801012277603149,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724924683570862,0.4664863646030426,0.449807733297348,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270553469657898,0.2432889640331268,1.138486385345459,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2790222167969,297.2082824707031,284.9491271972656,1.0,0.7707777619361877,0.3553618788719177,0.3553618788719177,1.0,1.0,-3.80674409866333,1.0185174942016602,2.78822660446167,0.1559305787086486,0.9137120246887208,0.9137120246887208,0.0,349.08709716796875,355.0,70832.4296875,0.0,5418.98876953125,1.0,278.1499938964844,282.7098693847656,297.7342529296875,302.3026733398437,293.1499938964844,293.1499938964844,278.1499938964844,36054.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173936247825624,1.0,0.0,0.0,3.7126314640045166,3.712656021118164,9.197228223456476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.57421875,0.0,1604.3828125,1895.4371337890625,0.0,3565.0859375,0.9193381071090698,1.0,0.0,3.0,1.0,0.0
17942040,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.775166392326355,0.4711636900901794,0.4315353631973266,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803974986076355,0.7007625699043274,0.6694083213806152,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716782927513123,0.680975615978241,0.4801012277603149,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724924683570862,0.4664863646030426,0.449807733297348,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270553469657898,0.2432889640331268,1.138486385345459,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2790222167969,297.2082824707031,284.9491271972656,1.0,0.7707777619361877,0.3553618788719177,0.3553618788719177,1.0,1.0,-3.80674409866333,1.0185174942016602,2.78822660446167,0.1559305787086486,0.9137120246887208,0.9137120246887208,0.0,349.08709716796875,355.0,70832.4296875,0.0,5418.98876953125,1.0,278.1499938964844,282.7098693847656,297.7342529296875,302.3026733398437,293.1499938964844,293.1499938964844,278.1499938964844,36054.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173936247825624,1.0,0.0,0.0,3.7126314640045166,3.712656021118164,9.197228223456476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.57421875,0.0,1604.3828125,1895.4371337890625,0.0,3565.0859375,0.9193381071090698,1.0,0.0,3.0,1.0,0.0
17942100,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7742053866386414,0.4707477986812591,0.4312215745449066,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8792780041694641,0.700120747089386,0.6688703298568726,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8713730573654175,0.6822293400764465,0.4810121059417724,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7717962861061096,0.4665475189685821,0.4499260187149048,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6264793276786804,0.2432258874177932,1.138486623764038,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.2731018066406,297.2078552246094,284.94903564453125,1.0,0.771481454372406,0.3549940586090088,0.3549940586090088,1.0,1.0,-3.806957721710205,1.0173606872558594,2.7895970344543457,0.1547321677207946,0.9133179783821106,0.9133179783821106,0.0,350.5988464355469,355.0,70816.3671875,0.0,5429.4951171875,1.0,278.1499938964844,282.7103576660156,297.7353210449219,302.302978515625,293.1499938964844,293.1499938964844,278.1499938964844,36060.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173534512519836,1.0,0.0,0.0,3.711370229721069,3.711394786834717,9.190979994855296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.556640625,0.0,1602.98291015625,1895.4371337890625,0.0,3564.714599609375,0.919059693813324,1.0,0.0,3.0,1.0,0.0
17942160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.77325040102005,0.4703307747840881,0.4309068322181701,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8781638741493225,0.6994742751121521,0.6683279275894165,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.87106853723526,0.6834751963615417,0.4819177389144897,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7711033821105957,0.4666045010089874,0.4500404894351959,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6259059309959412,0.2431620955467224,1.1384838819503784,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.2668762207031,297.2073974609375,284.94891357421875,1.0,0.772182047367096,0.3546095192432403,0.3546095192432403,1.0,1.0,-3.807150602340698,1.016144633293152,2.791005849838257,0.1534826606512069,0.9128696918487548,0.9128696918487548,0.0,352.1103820800781,358.0,70797.375,0.0,5439.93798828125,1.0,278.1499938964844,282.7109069824219,297.73583984375,302.3026428222656,293.1499938964844,293.1499938964844,278.1499938964844,36067.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173173904418944,1.0,0.0,0.0,3.709946632385254,3.709971189498901,9.18393027404818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.9873046875,0.0,1601.4036865234375,1895.4371337890625,0.0,3564.381591796875,0.918745219707489,1.0,0.0,3.0,1.0,0.0
17942220,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713578343391418,0.4694929122924804,0.4302740693092346,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759520649909973,0.6981683373451233,0.6672311425209045,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704622983932495,0.6859470009803772,0.4837151765823364,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697277665138245,0.4667069613933563,0.450258731842041,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247667074203491,0.2430327534675598,1.1384707689285278,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2538757324219,297.2064819335937,284.9486999511719,1.0,0.7735747694969177,0.3538404405117035,0.3538404405117035,1.0,1.0,-3.8074791431427,1.0136866569519043,2.793792486190796,0.1509787440299987,0.9118797779083252,0.9118797779083252,0.0,355.13348388671875,361.0,70753.0390625,0.0,5460.6494140625,1.0,278.1499938964844,282.7120361328125,297.7354736328125,302.300048828125,293.1499938964844,293.1499938964844,278.1499938964844,36082.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172728657722472,1.0,0.0,0.0,3.70668363571167,3.706708192825317,9.16778333248658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.548828125,0.0,1597.774169921875,1895.4371337890625,0.0,3563.9697265625,0.9180237054824828,1.0,0.0,3.0,1.0,0.0
