time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942280,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713578343391418,0.4694929122924804,0.4302740693092346,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759520649909973,0.6981683373451233,0.6672311425209045,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704622983932495,0.6859470009803772,0.4837151765823364,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697277665138245,0.4667069613933563,0.450258731842041,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247667074203491,0.2430327534675598,1.1384707689285278,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2538757324219,297.2064819335937,284.9486999511719,1.0,0.7735747694969177,0.3538404405117035,0.3538404405117035,1.0,1.0,-3.8074791431427,1.0136866569519043,2.793792486190796,0.1509787440299987,0.9118797779083252,0.9118797779083252,0.0,355.13348388671875,361.0,70753.0390625,0.0,5460.6494140625,1.0,278.1499938964844,282.7120361328125,297.7354736328125,302.300048828125,293.1499938964844,293.1499938964844,278.1499938964844,36082.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172728657722472,1.0,0.0,0.0,3.70668363571167,3.706708192825317,9.16778333248658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.548828125,0.0,1597.774169921875,1895.4371337890625,0.0,3563.9697265625,0.9180237054824828,1.0,0.0,3.0,1.0,0.0
17942340,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694884538650513,0.4686500132083893,0.4296370148658752,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737624883651733,0.6968461871147156,0.6661190986633301,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698596358299255,0.6883917450904846,0.4854940474033355,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683655023574829,0.4667940139770508,0.4504627883434295,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236366033554077,0.2429012358188629,1.1384483575820925,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2401123046875,297.2055969238281,284.9485168457031,1.0,0.774956226348877,0.3530713617801666,0.3530713617801666,1.0,1.0,-3.8077337741851807,1.0112031698226929,2.7965307235717773,0.1484781950712204,0.9107785224914552,0.9107785224914552,0.0,358.1566162109375,364.0,70700.6015625,0.0,5481.13427734375,1.0,278.1499938964844,282.7132873535156,297.7331848144531,302.2950134277344,293.1499938964844,293.1499938964844,278.1499938964844,36096.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917272448539734,1.0,0.0,0.0,3.70290732383728,3.702931880950928,9.149112543127558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.4560546875,0.0,1593.5601806640625,1895.4371337890625,0.0,3563.965576171875,0.9171870946884156,1.0,0.0,3.0,1.0,0.0
17942400,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694884538650513,0.4686500132083893,0.4296370148658752,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737624883651733,0.6968461871147156,0.6661190986633301,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698596358299255,0.6883917450904846,0.4854940474033355,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683655023574829,0.4667940139770508,0.4504627883434295,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236366033554077,0.2429012358188629,1.1384483575820925,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2401123046875,297.2055969238281,284.9485168457031,1.0,0.774956226348877,0.3530713617801666,0.3530713617801666,1.0,1.0,-3.8077337741851807,1.0112031698226929,2.7965307235717773,0.1484781950712204,0.9107785224914552,0.9107785224914552,0.0,358.1566162109375,364.0,70700.6015625,0.0,5481.13427734375,1.0,278.1499938964844,282.7132873535156,297.7331848144531,302.2950134277344,293.1499938964844,293.1499938964844,278.1499938964844,36096.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917272448539734,1.0,0.0,0.0,3.70290732383728,3.702931880950928,9.149112543127558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.4560546875,0.0,1593.5601806640625,1895.4371337890625,0.0,3563.965576171875,0.9171870946884156,1.0,0.0,3.0,1.0,0.0
17942460,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7677118182182312,0.4678354561328888,0.4290210604667663,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8716753721237183,0.6955551505088806,0.6650324463844299,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8692559599876404,0.6906404495239258,0.4871436357498169,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7670656442642212,0.4668610990047455,0.4506436586380005,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225559711456299,0.2427717447280883,1.138414978981018,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.2265014648437,297.2044372558594,284.9483947753906,1.0,0.7762666940689087,0.3523640036582947,0.3523640036582947,1.0,1.0,-3.807847738265991,1.008876085281372,2.798971652984619,0.1461840569972992,0.9096776247024536,0.9096776247024536,0.0,361.0635070800781,364.0,70645.1171875,0.0,5500.42578125,1.0,278.1499938964844,282.71466064453125,297.7299194335937,302.2885131835937,293.1499938964844,293.1499938964844,278.1499938964844,36106.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172599911689758,1.0,0.0,0.0,3.6988916397094727,3.698915958404541,9.129279305852832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.6708984375,0.0,1589.0546875,1895.4371337890625,0.0,3563.850830078125,0.9162949919700624,1.0,0.0,3.0,1.0,0.0
17942520,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7676382064819336,0.4678014516830444,0.4289953410625458,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8715887665748596,0.6955010294914246,0.6649869084358215,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8692304491996765,0.6907325983047485,0.4872114360332489,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7670117020606995,0.4668636918067932,0.4506509900093078,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225110292434692,0.2427662909030914,1.138413429260254,284.9483947753906,284.95001220703125,304.8182983398437,294.7298889160156,299.2259216308594,297.2043762207031,284.9483947753906,1.0,0.7763210535049438,0.3523345291614532,0.3523345291614532,1.0,1.0,-3.807850599288941,1.0087785720825195,2.799072027206421,0.1460886597633361,0.909631073474884,0.909631073474884,0.0,361.1847534179688,367.0,70642.7421875,0.0,5501.224609375,1.0,278.1499938964844,282.7147216796875,297.7297668457031,302.2882385253906,293.1499938964844,293.1499938964844,278.1499938964844,36107.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172583818435668,1.0,0.0,0.0,3.698719739913941,3.698744058609009,9.12843063360924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.2939453125,0.0,1588.8616943359375,1895.4371337890625,0.0,3563.8359375,0.9162567853927612,1.0,0.0,3.0,1.0,0.0
17942580,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658065557479858,0.4669476449489593,0.4283496439456939,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.86943119764328,0.694136381149292,0.6638376116752625,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.86857008934021,0.6929644346237183,0.488860547542572,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656675577163696,0.4669198989868164,0.4508272111415863,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213880777359009,0.2426279634237289,1.13836669921875,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2113647460937,297.2028503417969,284.94830322265625,1.0,0.77767014503479,0.3515976667404175,0.3515976667404175,1.0,1.0,-3.807831287384033,1.0063132047653198,2.801518201828003,0.143708273768425,0.9084392189979552,0.9084392189979552,0.0,364.2198486328125,370.0,70581.09375,0.0,5520.93701171875,1.0,278.1499938964844,282.7162475585937,297.72607421875,302.28076171875,293.1499938964844,293.1499938964844,278.1499938964844,36116.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171933531761168,1.0,0.0,0.0,3.694255828857422,3.694280385971069,9.106410630010942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.53125,0.0,1583.848876953125,1895.4371337890625,0.0,3563.234375,0.9152635931968688,1.0,0.0,3.0,1.0,0.0
17942640,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658065557479858,0.4669476449489593,0.4283496439456939,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.86943119764328,0.694136381149292,0.6638376116752625,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.86857008934021,0.6929644346237183,0.488860547542572,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656675577163696,0.4669198989868164,0.4508272111415863,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213880777359009,0.2426279634237289,1.13836669921875,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2113647460937,297.2028503417969,284.94830322265625,1.0,0.77767014503479,0.3515976667404175,0.3515976667404175,1.0,1.0,-3.807831287384033,1.0063132047653198,2.801518201828003,0.143708273768425,0.9084392189979552,0.9084392189979552,0.0,364.2198486328125,370.0,70581.09375,0.0,5520.93701171875,1.0,278.1499938964844,282.7162475585937,297.72607421875,302.28076171875,293.1499938964844,293.1499938964844,278.1499938964844,36116.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171933531761168,1.0,0.0,0.0,3.694255828857422,3.694280385971069,9.106410630010942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.53125,0.0,1583.848876953125,1895.4371337890625,0.0,3563.234375,0.9152635931968688,1.0,0.0,3.0,1.0,0.0
17942700,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7648977041244507,0.4665172100067138,0.4280238449573517,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8683581352233887,0.6934438943862915,0.6632531881332397,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8682262301445007,0.694040834903717,0.4896542131900787,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7649977803230286,0.466938853263855,0.4509069621562958,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6208272576332092,0.2425568252801895,1.1383349895477295,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.2039489746094,297.2020263671875,284.9482727050781,1.0,0.7783353328704834,0.3512292504310608,0.3512292504310608,1.0,1.0,-3.8077492713928223,1.0050573348999023,2.80269193649292,0.1425219029188156,0.9078320264816284,0.9078320264816284,0.0,365.7372131347656,370.0,70548.609375,0.0,5530.56591796875,1.0,278.1499938964844,282.717041015625,297.7242126464844,302.2768249511719,293.1499938964844,293.1499938964844,278.1499938964844,36120.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171422123908995,1.0,0.0,0.0,3.69189453125,3.691919088363648,9.094773076867568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.41796875,0.0,1581.1900634765625,1895.4371337890625,0.0,3562.761962890625,0.9147374629974364,1.0,0.0,3.0,1.0,0.0
17942760,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7639950513839722,0.4660865664482116,0.4276977479457855,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8672917485237122,0.6927502155303955,0.6626675128936768,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8678842782974243,0.695113480091095,0.4904448091983795,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7643323540687561,0.4669562578201294,0.4509851932525635,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6202678680419922,0.2424855530261993,1.1383025646209717,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.19696044921875,297.2012023925781,284.94830322265625,1.0,0.778998851776123,0.3509240448474884,0.3509240448474884,1.0,1.0,-3.807658672332764,1.003996729850769,2.803661823272705,0.141534075140953,0.907289981842041,0.907289981842041,0.0,367.25494384765625,373.0,70518.3203125,0.0,5540.16796875,1.0,278.1499938964844,282.7178955078125,297.7223815917969,302.27301025390625,293.1499938964844,293.1499938964844,278.1499938964844,36121.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170925617218018,1.0,0.0,0.0,3.689616680145264,3.689640998840332,9.083553322852822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.6142578125,0.0,1578.6099853515625,1895.4371337890625,0.0,3562.302978515625,0.9142286777496338,1.0,0.0,3.0,1.0,0.0
17942820,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.762206494808197,0.4652192294597626,0.4270403683185577,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.865175724029541,0.6913491487503052,0.6614828109741211,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671949505805969,0.6972219944000244,0.4919961988925934,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630096673965454,0.466975450515747,0.4511272013187408,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191519498825073,0.2423407137393951,1.138226866722107,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1828918457031,297.1995849609375,284.9483337402344,1.0,0.780312716960907,0.350313663482666,0.350313663482666,1.0,1.0,-3.8073890209198,1.0018718242645264,2.805517196655273,0.1395915895700454,0.9062153697013856,0.9062153697013856,0.0,370.2872009277344,376.0,70457.5859375,0.0,5559.07373046875,1.0,278.1499938964844,282.7196044921875,297.7187805175781,302.26544189453125,293.1499938964844,293.1499938964844,278.1499938964844,36121.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169843792915344,1.0,0.0,0.0,3.685073852539064,3.68509840965271,9.061199648385808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.044921875,0.0,1573.4605712890625,1895.4371337890625,0.0,3561.302734375,0.9132121205329896,1.0,0.0,3.0,1.0,0.0
17942880,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.762206494808197,0.4652192294597626,0.4270403683185577,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.865175724029541,0.6913491487503052,0.6614828109741211,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671949505805969,0.6972219944000244,0.4919961988925934,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630096673965454,0.466975450515747,0.4511272013187408,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191519498825073,0.2423407137393951,1.138226866722107,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1828918457031,297.1995849609375,284.9483337402344,1.0,0.780312716960907,0.350313663482666,0.350313663482666,1.0,1.0,-3.8073890209198,1.0018718242645264,2.805517196655273,0.1395915895700454,0.9062153697013856,0.9062153697013856,0.0,370.2872009277344,376.0,70457.5859375,0.0,5559.07373046875,1.0,278.1499938964844,282.7196044921875,297.7187805175781,302.26544189453125,293.1499938964844,293.1499938964844,278.1499938964844,36121.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169843792915344,1.0,0.0,0.0,3.685073852539064,3.68509840965271,9.061199648385808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.044921875,0.0,1573.4605712890625,1895.4371337890625,0.0,3561.302734375,0.9132121205329896,1.0,0.0,3.0,1.0,0.0
17942940,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.760888397693634,0.4645690023899078,0.4265471994876861,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8636148571968079,0.690297544002533,0.6605928540229797,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8666839599609375,0.6987771987915039,0.4931396245956421,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7620331645011902,0.4669810533523559,0.4512250125408172,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6183226108551025,0.2422315776348114,1.1381651163101196,284.9483642578125,284.95001220703125,304.6949157714844,294.7166442871094,299.1723937988281,297.1983947753906,284.9483642578125,1.0,0.7812848687171936,0.3498587310314178,0.3498587310314178,1.0,1.0,-3.807144165039064,1.000274419784546,2.8068697452545166,0.1381497979164123,0.905403971672058,0.905403971672058,0.0,372.5460205078125,376.0,70411.8515625,0.0,5573.017578125,1.0,278.1499938964844,282.7208557128906,297.7160949707031,302.25982666015625,293.1499938964844,293.1499938964844,278.1499938964844,36122.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168992638587952,1.0,0.0,0.0,3.6816697120666495,3.681694030761719,9.044466651175752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.8583984375,0.0,1569.6123046875,1895.4371337890625,0.0,3560.515625,0.9124502539634703,1.0,0.0,3.0,1.0,0.0
17943000,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604401707649231,0.4643442034721374,0.4263762831687927,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8630831837654114,0.6899324059486389,0.6602832078933716,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8665058016777039,0.6992944478988647,0.4935203790664673,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7616983652114868,0.4669751226902008,0.4512510597705841,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6180392503738403,0.2421933561563491,1.1381396055221558,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.1687927246094,297.197998046875,284.9483642578125,1.0,0.7816120386123657,0.3497032523155212,0.3497032523155212,1.0,1.0,-3.807025194168091,0.9997174739837646,2.807307720184326,0.1376592963933944,0.9051188826560974,0.9051188826560974,0.0,373.31591796875,379.0,70395.765625,0.0,5577.658203125,1.0,278.1499938964844,282.7212829589844,297.7152099609375,302.25787353515625,293.1499938964844,293.1499938964844,278.1499938964844,36122.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916868269443512,1.0,0.0,0.0,3.680476903915405,3.6805012226104736,9.038606663125393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.34375,0.0,1568.2662353515625,1895.4371337890625,0.0,3560.22900390625,0.9121835231781006,1.0,0.0,3.0,1.0,0.0
17943060,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7586953043937683,0.463461697101593,0.42570561170578,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610139489173889,0.6885016560554504,0.6590703129768372,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8658189177513123,0.7013357877731323,0.4950223267078399,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7603980898857117,0.4669561982154846,0.4513576030731201,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169283986091614,0.2420440018177032,1.1380432844161987,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1548156738281,297.1965026855469,284.9483642578125,1.0,0.782898485660553,0.3491172194480896,0.3491172194480896,1.0,1.0,-3.8065786361694336,0.9976155757904052,2.8089632987976074,0.1358125060796737,0.9040312767028807,0.9040312767028807,0.0,376.3424072265625,382.0,70333.953125,0.0,5595.96484375,1.0,278.1499938964844,282.7229919433594,297.71173095703125,302.2503662109375,293.1499938964844,293.1499938964844,278.1499938964844,36123.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167470335960388,1.0,0.0,0.0,3.6758644580841056,3.675888538360596,9.015965360958944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.6640625,0.0,1563.0638427734375,1895.4371337890625,0.0,3559.1083984375,0.9111514687538148,1.0,0.0,3.0,1.0,0.0
17943120,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7586953043937683,0.463461697101593,0.42570561170578,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610139489173889,0.6885016560554504,0.6590703129768372,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8658189177513123,0.7013357877731323,0.4950223267078399,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7603980898857117,0.4669561982154846,0.4513576030731201,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169283986091614,0.2420440018177032,1.1380432844161987,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1548156738281,297.1965026855469,284.9483642578125,1.0,0.782898485660553,0.3491172194480896,0.3491172194480896,1.0,1.0,-3.8065786361694336,0.9976155757904052,2.8089632987976074,0.1358125060796737,0.9040312767028807,0.9040312767028807,0.0,376.3424072265625,382.0,70333.953125,0.0,5595.96484375,1.0,278.1499938964844,282.7229919433594,297.71173095703125,302.2503662109375,293.1499938964844,293.1499938964844,278.1499938964844,36123.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167470335960388,1.0,0.0,0.0,3.6758644580841056,3.675888538360596,9.015965360958944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.6640625,0.0,1563.0638427734375,1895.4371337890625,0.0,3559.1083984375,0.9111514687538148,1.0,0.0,3.0,1.0,0.0
17943180,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7569714188575745,0.4625720083713531,0.4250286817550659,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8589680790901184,0.6870583891868591,0.657845675945282,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8651354312896729,0.7033491730690002,0.4965047836303711,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7591090798377991,0.4669201374053955,0.4514482021331787,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6158180832862854,0.2418929785490036,1.1379395723342896,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.1407775878906,297.1950378417969,284.9483642578125,1.0,0.7841737866401672,0.3485311865806579,0.3485311865806579,1.0,1.0,-3.8060591220855713,0.9954927563667296,2.8105661869049072,0.1339745819568634,0.902931034564972,0.902931034564972,0.0,379.3677062988281,385.0,70271.40625,0.0,5614.029296875,1.0,278.1499938964844,282.7247314453125,297.70831298828125,302.2428894042969,293.1499938964844,293.1499938964844,278.1499938964844,36124.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166199564933776,1.0,0.0,0.0,3.671206474304199,3.671230792999268,8.993130791168369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.904296875,0.0,1557.8258056640625,1895.4371337890625,0.0,3557.93310546875,0.9101095795631408,1.0,0.0,3.0,1.0,0.0
17943240,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7569714188575745,0.4625720083713531,0.4250286817550659,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8589680790901184,0.6870583891868591,0.657845675945282,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8651354312896729,0.7033491730690002,0.4965047836303711,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7591090798377991,0.4669201374053955,0.4514482021331787,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6158180832862854,0.2418929785490036,1.1379395723342896,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.1407775878906,297.1950378417969,284.9483642578125,1.0,0.7841737866401672,0.3485311865806579,0.3485311865806579,1.0,1.0,-3.8060591220855713,0.9954927563667296,2.8105661869049072,0.1339745819568634,0.902931034564972,0.902931034564972,0.0,379.3677062988281,385.0,70271.40625,0.0,5614.029296875,1.0,278.1499938964844,282.7247314453125,297.70831298828125,302.2428894042969,293.1499938964844,293.1499938964844,278.1499938964844,36124.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166199564933776,1.0,0.0,0.0,3.671206474304199,3.671230792999268,8.993130791168369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.904296875,0.0,1557.8258056640625,1895.4371337890625,0.0,3557.93310546875,0.9101095795631408,1.0,0.0,3.0,1.0,0.0
17943300,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.756117582321167,0.4621252119541168,0.4246885776519775,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8579543828964233,0.6863338947296143,0.6572307348251343,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8647966980934143,0.7043503522872925,0.4972420632839203,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7584699392318726,0.4668982923030853,0.4514899551868438,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6152627468109131,0.2418171316385269,1.1378862857818604,284.9483642578125,284.95001220703125,304.5999755859375,294.70721435546875,299.1337280273437,297.1943359375,284.9483642578125,1.0,0.7848087549209595,0.3482381701469421,0.3482381701469421,1.0,1.0,-3.805783033370972,0.9944261908531188,2.811357021331787,0.133057489991188,0.9023779034614564,0.9023779034614564,0.0,380.8806762695313,385.0,70239.9453125,0.0,5623.01123046875,1.0,278.1499938964844,282.7255859375,297.70660400390625,302.2391357421875,293.1499938964844,293.1499938964844,278.1499938964844,36125.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165539145469666,1.0,0.0,0.0,3.668865919113159,3.668890237808228,8.981667747320898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.00390625,0.0,1555.19970703125,1895.4371337890625,0.0,3557.322265625,0.9095860719680786,1.0,0.0,3.0,1.0,0.0
17943360,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7552686929702759,0.4616762697696686,0.4243465662002563,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8569462299346924,0.6856056451797485,0.6566122770309448,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8644580841064453,0.7053422927856445,0.4979732036590576,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7578330636024475,0.4668711125850677,0.451526790857315,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6147070527076721,0.241740733385086,1.13783061504364,284.94830322265625,284.95001220703125,304.5823974609375,294.70556640625,299.1264953613281,297.1936340332031,284.94830322265625,1.0,0.7854406237602234,0.3479095101356506,0.3479095101356506,1.0,1.0,-3.805484771728516,0.993240773677826,2.812243938446045,0.13203164935112,0.9017854332923888,0.9017854332923888,0.0,382.39300537109375,388.0,70206.9375,0.0,5631.91845703125,1.0,278.1499938964844,282.7264709472656,297.7049255371094,302.2353515625,293.1499938964844,293.1499938964844,278.1499938964844,36127.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916484534740448,1.0,0.0,0.0,3.666454076766968,3.666478157043457,8.969862506091886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.8955078125,0.0,1552.50732421875,1895.4371337890625,0.0,3556.680908203125,0.9090473651885986,1.0,0.0,3.0,1.0,0.0
17943420,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7535851001739502,0.4607715904712677,0.423656553030014,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.854945957660675,0.6841384768486023,0.6553654074668884,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8637813925743103,0.7073016166687012,0.4994186162948608,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7565659284591675,0.4668017625808716,0.4515864551067352,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.613593339920044,0.2415865510702133,1.1377135515213013,284.9482421875,284.95001220703125,304.54693603515625,294.70233154296875,299.11187744140625,297.1922607421875,284.9482421875,1.0,0.786695122718811,0.3472522497177124,0.3472522497177124,1.0,1.0,-3.8048248291015625,0.9908358454704284,2.8139889240264893,0.1299691945314407,0.9005835652351379,0.9005835652351379,0.0,385.4168395996094,391.0,70139.2421875,0.0,5649.52294921875,1.0,278.1499938964844,282.7282409667969,297.7015991210937,302.2276916503906,293.1499938964844,293.1499938964844,278.1499938964844,36131.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163353443145752,1.0,0.0,0.0,3.661490440368652,3.6615145206451416,8.945591503106698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.4482421875,0.0,1546.97705078125,1895.4371337890625,0.0,3555.30078125,0.9079396724700928,1.0,0.0,3.0,1.0,0.0
17943480,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7535851001739502,0.4607715904712677,0.423656553030014,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.854945957660675,0.6841384768486023,0.6553654074668884,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8637813925743103,0.7073016166687012,0.4994186162948608,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7565659284591675,0.4668017625808716,0.4515864551067352,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.613593339920044,0.2415865510702133,1.1377135515213013,284.9482421875,284.95001220703125,304.54693603515625,294.70233154296875,299.11187744140625,297.1922607421875,284.9482421875,1.0,0.786695122718811,0.3472522497177124,0.3472522497177124,1.0,1.0,-3.8048248291015625,0.9908358454704284,2.8139889240264893,0.1299691945314407,0.9005835652351379,0.9005835652351379,0.0,385.4168395996094,391.0,70139.2421875,0.0,5649.52294921875,1.0,278.1499938964844,282.7282409667969,297.7015991210937,302.2276916503906,293.1499938964844,293.1499938964844,278.1499938964844,36131.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163353443145752,1.0,0.0,0.0,3.661490440368652,3.6615145206451416,8.945591503106698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.4482421875,0.0,1546.97705078125,1895.4371337890625,0.0,3555.30078125,0.9079396724700928,1.0,0.0,3.0,1.0,0.0
17943540,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.751920223236084,0.4598587453365326,0.4229593575000763,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8529670238494873,0.6826581954956055,0.6541062593460083,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8631052374839783,0.7092282772064209,0.5008416175842285,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7553076148033142,0.4667132794857025,0.4516282677650451,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6124754548072815,0.2414308190345764,1.137589693069458,284.9482116699219,284.95001220703125,304.5111389160156,294.6991882324219,299.0972595214844,297.19091796875,284.9482116699219,1.0,0.7879380583763123,0.3465949892997741,0.3465949892997741,1.0,1.0,-3.8040847778320312,0.988405466079712,2.81567931175232,0.1279096156358719,0.8993813991546631,0.8993813991546631,0.0,388.4402160644531,394.0,70070.359375,0.0,5666.86572265625,1.0,278.1499938964844,282.7300720214844,297.6983947753906,302.22003173828125,293.1499938964844,293.1499938964844,278.45001220703125,36134.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161739349365234,1.0,0.0,0.0,3.656421422958374,3.6564455032348633,8.920840741666325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.576171875,0.0,1541.3343505859375,1895.4371337890625,0.0,3553.808349609375,0.906808078289032,1.0,0.0,3.0,1.0,0.0
17943600,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.751920223236084,0.4598587453365326,0.4229593575000763,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8529670238494873,0.6826581954956055,0.6541062593460083,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8631052374839783,0.7092282772064209,0.5008416175842285,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7553076148033142,0.4667132794857025,0.4516282677650451,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6124754548072815,0.2414308190345764,1.137589693069458,284.9482116699219,284.95001220703125,304.5111389160156,294.6991882324219,299.0972595214844,297.19091796875,284.9482116699219,1.0,0.7879380583763123,0.3465949892997741,0.3465949892997741,1.0,1.0,-3.8040847778320312,0.988405466079712,2.81567931175232,0.1279096156358719,0.8993813991546631,0.8993813991546631,0.0,388.4402160644531,394.0,70070.359375,0.0,5666.86572265625,1.0,278.1499938964844,282.7300720214844,297.6983947753906,302.22003173828125,293.1499938964844,293.1499938964844,278.45001220703125,36134.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161739349365234,1.0,0.0,0.0,3.656421422958374,3.6564455032348633,8.920840741666325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.576171875,0.0,1541.3343505859375,1895.4371337890625,0.0,3553.808349609375,0.906808078289032,1.0,0.0,3.0,1.0,0.0
17943660,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7507555484771729,0.4596056938171386,0.4226880371570587,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8514745235443115,0.6818646788597107,0.6533029079437256,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8629331588745117,0.7118948698043823,0.5026371479034424,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7544797658920288,0.4671238362789154,0.45199054479599,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6117284893989563,0.2415855824947357,1.1383490562438965,285.023193359375,284.95001220703125,304.4749755859375,294.6961364746094,299.0877990722656,297.195068359375,285.0212707519531,1.0,0.7893556952476501,0.346084862947464,0.346084862947464,1.0,1.0,-3.806296348571777,0.987348198890686,2.8189480304718018,0.1265000700950622,0.9945294857025146,0.9945294857025146,0.0,391.0298156738281,397.0,69547.3671875,0.0,5690.7158203125,1.0,278.4432678222656,282.82958984375,297.681884765625,302.12353515625,293.1499938964844,293.1499938964844,278.1499938964844,32709.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910670280456543,1.0,0.0,0.0,3.792294502258301,3.7923195362091056,9.59615817919257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.873046875,0.0,1671.7374267578125,1895.4371337890625,0.0,3502.8232421875,0.9348050951957704,1.0,0.0,3.0,1.0,0.0
17943720,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7507555484771729,0.4596056938171386,0.4226880371570587,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8514745235443115,0.6818646788597107,0.6533029079437256,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8629331588745117,0.7118948698043823,0.5026371479034424,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7544797658920288,0.4671238362789154,0.45199054479599,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6117284893989563,0.2415855824947357,1.1383490562438965,285.023193359375,284.95001220703125,304.4749755859375,294.6961364746094,299.0877990722656,297.195068359375,285.0212707519531,1.0,0.7893556952476501,0.346084862947464,0.346084862947464,1.0,1.0,-3.806296348571777,0.987348198890686,2.8189480304718018,0.1265000700950622,0.9945294857025146,0.9945294857025146,0.0,391.0298156738281,397.0,69547.3671875,0.0,5690.7158203125,1.0,278.4432678222656,282.82958984375,297.681884765625,302.12353515625,293.1499938964844,293.1499938964844,278.1499938964844,32709.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910670280456543,1.0,0.0,0.0,3.792294502258301,3.7923195362091056,9.59615817919257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.873046875,0.0,1671.7374267578125,1895.4371337890625,0.0,3502.8232421875,0.9348050951957704,1.0,0.0,3.0,1.0,0.0
17943780,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7486910223960876,0.4579126834869385,0.4216464459896087,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8491320013999939,0.6796329617500305,0.6517307758331299,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8617945313453674,0.7128910422325134,0.5037184953689575,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7528968453407288,0.4665032923221588,0.4518308043479919,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6103422045707703,0.241170272231102,1.1379979848861694,284.8958435058594,284.95001220703125,304.4385070800781,294.6932373046875,299.06903076171875,297.187255859375,284.8970947265625,1.0,0.7905957698822021,0.3455747067928314,0.3455747067928314,1.0,1.0,-3.803851366043091,0.9848852157592772,2.818966150283813,0.1249672919511795,0.8892936706542969,0.8892936706542969,0.0,394.5964050292969,385.0,70380.1171875,0.0,5706.16796875,1.0,278.1569519042969,282.6843566894531,297.71551513671875,302.29296875,293.1499938964844,293.1499938964844,278.45001220703125,38054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186720848083496,1.0,0.0,0.0,3.71367073059082,3.713695764541626,9.202378237205266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.6669921875,0.0,1620.8050537109375,1895.4371337890625,0.0,3576.898681640625,0.920973539352417,1.0,0.0,3.0,1.0,0.0
17943840,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7486910223960876,0.4579126834869385,0.4216464459896087,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8491320013999939,0.6796329617500305,0.6517307758331299,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8617945313453674,0.7128910422325134,0.5037184953689575,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7528968453407288,0.4665032923221588,0.4518308043479919,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6103422045707703,0.241170272231102,1.1379979848861694,284.8958435058594,284.95001220703125,304.4385070800781,294.6932373046875,299.06903076171875,297.187255859375,284.8970947265625,1.0,0.7905957698822021,0.3455747067928314,0.3455747067928314,1.0,1.0,-3.803851366043091,0.9848852157592772,2.818966150283813,0.1249672919511795,0.8892936706542969,0.8892936706542969,0.0,394.5964050292969,385.0,70380.1171875,0.0,5706.16796875,1.0,278.1569519042969,282.6843566894531,297.71551513671875,302.29296875,293.1499938964844,293.1499938964844,278.45001220703125,38054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186720848083496,1.0,0.0,0.0,3.71367073059082,3.713695764541626,9.202378237205266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.6669921875,0.0,1620.8050537109375,1895.4371337890625,0.0,3576.898681640625,0.920973539352417,1.0,0.0,3.0,1.0,0.0
17943900,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7488176226615906,0.4575956761837005,0.4210155308246612,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8492856621742249,0.678989052772522,0.6507770419120789,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8626376390457153,0.7140094041824341,0.5041857957839966,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7532472014427185,0.466497927904129,0.4515657126903534,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6105730533599854,0.2410995215177536,1.1369088888168335,285.0097045898437,284.95001220703125,304.4201354980469,294.6918334960937,299.0626525878906,297.18756103515625,285.0106811523437,1.0,0.7894181609153748,0.3453196287155151,0.3453196287155151,1.0,1.0,-3.800873279571533,0.9831278920173644,2.817745447158813,0.1239399686455726,0.966991662979126,0.966991662979126,0.0,393.2361450195313,385.0,69413.3359375,0.0,5687.92529296875,1.0,278.4035949707031,282.817626953125,297.6673278808594,302.0700988769531,293.1499938964844,293.1499938964844,278.45001220703125,34325.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913659691810608,1.0,0.0,0.0,3.7534213066101074,3.753446102142334,9.400434350936848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.76171875,0.0,1638.4202880859375,1895.4371337890625,0.0,3530.535400390625,0.9287159442901612,1.0,0.0,3.0,1.0,0.0
17943960,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7499750852584839,0.4574640691280365,0.4207547008991241,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8505376577377319,0.6785545945167542,0.6502071619033813,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.864649772644043,0.7153043746948242,0.5049777626991272,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7545722126960754,0.4666624963283539,0.4515558183193207,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6116463541984558,0.2411589920520782,1.1363874673843384,284.99658203125,284.95001220703125,304.4017028808594,294.6904602050781,299.0575561523437,297.1897277832031,284.9953308105469,1.0,0.787851870059967,0.3450212478637695,0.3450212478637695,1.0,1.0,-3.800185203552246,0.9819279313087464,2.8182573318481445,0.1229737177491188,0.9764920473098756,0.9764920473098756,0.0,389.9635925292969,373.0,69531.6484375,0.0,5664.5126953125,1.0,278.4437255859375,282.8094482421875,297.674072265625,302.1237487792969,293.1499938964844,293.1499938964844,278.1499938964844,33811.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122331738471984,1.0,0.0,0.0,3.8080391883850098,3.808064222335816,9.67600499279797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.5888671875,0.0,1699.11865234375,1895.4371337890625,0.0,3517.31689453125,0.9391348361968994,1.0,0.0,3.0,1.0,0.0
17944020,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7523917555809021,0.4559835195541382,0.4194108843803406,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8533457517623901,0.6764671802520752,0.6482442021369934,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8689336180686951,0.7164502143859863,0.5057830214500427,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7575026750564575,0.4661312103271484,0.4509660303592682,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6139929890632629,0.2408261895179748,1.1340229511260986,284.89453125,284.95001220703125,304.3646240234375,294.6878356933594,299.0393371582031,297.1839904785156,284.89581298828125,1.0,0.7834467887878418,0.3444244861602783,0.3444244861602783,1.0,1.0,-3.793632030487061,0.97793710231781,2.81569504737854,0.1208174750208854,0.8790208101272583,0.8790208101272583,0.0,381.9442443847656,361.0,70083.5,0.0,5591.89697265625,1.0,278.15643310546875,282.6894836425781,297.70379638671875,302.2640991210937,293.1499938964844,293.1499938964844,278.45001220703125,38834.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187700152397156,1.0,0.0,0.0,3.69339919090271,3.693424224853516,9.10218830085796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.2978515625,0.0,1603.4532470703125,1895.4371337890625,0.0,3577.802978515625,0.9171169996261596,1.0,0.0,3.0,1.0,0.0
17944080,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7523917555809021,0.4559835195541382,0.4194108843803406,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8533457517623901,0.6764671802520752,0.6482442021369934,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8689336180686951,0.7164502143859863,0.5057830214500427,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7575026750564575,0.4661312103271484,0.4509660303592682,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6139929890632629,0.2408261895179748,1.1340229511260986,284.89453125,284.95001220703125,304.3646240234375,294.6878356933594,299.0393371582031,297.1839904785156,284.89581298828125,1.0,0.7834467887878418,0.3444244861602783,0.3444244861602783,1.0,1.0,-3.793632030487061,0.97793710231781,2.81569504737854,0.1208174750208854,0.8790208101272583,0.8790208101272583,0.0,381.9442443847656,361.0,70083.5,0.0,5591.89697265625,1.0,278.15643310546875,282.6894836425781,297.70379638671875,302.2640991210937,293.1499938964844,293.1499938964844,278.45001220703125,38834.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187700152397156,1.0,0.0,0.0,3.69339919090271,3.693424224853516,9.10218830085796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.2978515625,0.0,1603.4532470703125,1895.4371337890625,0.0,3577.802978515625,0.9171169996261596,1.0,0.0,3.0,1.0,0.0
