time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944140,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7563413381576538,0.455759733915329,0.4185228049755096,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8577741384506226,0.675583004951477,0.646686315536499,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.875004768371582,0.7190268039703369,0.507002055644989,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7618708610534668,0.4664514064788818,0.4506158232688904,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6173840165138245,0.2409912794828415,1.1320732831954956,284.9958801269531,284.95001220703125,304.3272705078125,294.68536376953125,299.0290222167969,297.1885986328125,284.9947814941406,1.0,0.7782653570175171,0.3438277542591095,0.3438277542591095,1.0,1.0,-3.789377212524414,0.9746549129486084,2.8147222995758057,0.1185814961791038,0.9660529494285583,0.9660529494285583,0.0,371.3970642089844,349.0,69224.03125,0.0,5510.32958984375,1.0,278.4434509277344,282.8153991699219,297.6651916503906,302.09442138671875,293.1499938964844,293.1499938964844,278.1499938964844,33985.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114707112312316,1.0,0.0,0.0,3.7854909896850586,3.785516023635864,9.561757678966387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.3505859375,0.0,1673.562744140625,1895.4371337890625,0.0,3510.247802734375,0.9341465830802916,1.0,0.0,3.0,1.0,0.0
17944200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7563413381576538,0.455759733915329,0.4185228049755096,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8577741384506226,0.675583004951477,0.646686315536499,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.875004768371582,0.7190268039703369,0.507002055644989,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7618708610534668,0.4664514064788818,0.4506158232688904,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6173840165138245,0.2409912794828415,1.1320732831954956,284.9958801269531,284.95001220703125,304.3272705078125,294.68536376953125,299.0290222167969,297.1885986328125,284.9947814941406,1.0,0.7782653570175171,0.3438277542591095,0.3438277542591095,1.0,1.0,-3.789377212524414,0.9746549129486084,2.8147222995758057,0.1185814961791038,0.9660529494285583,0.9660529494285583,0.0,371.3970642089844,349.0,69224.03125,0.0,5510.32958984375,1.0,278.4434509277344,282.8153991699219,297.6651916503906,302.09442138671875,293.1499938964844,293.1499938964844,278.1499938964844,33985.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114707112312316,1.0,0.0,0.0,3.7854909896850586,3.785516023635864,9.561757678966387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.3505859375,0.0,1673.562744140625,1895.4371337890625,0.0,3510.247802734375,0.9341465830802916,1.0,0.0,3.0,1.0,0.0
17944260,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7603583335876465,0.4544339179992676,0.4172124564647674,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8623929619789124,0.6736394166946411,0.6447445154190063,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8812208771705627,0.7202608585357666,0.5077857971191406,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7664403915405273,0.4660420417785644,0.4500297904014587,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6208573579788208,0.2408140897750854,1.129887938499451,284.89923095703125,284.95001220703125,304.2897033691406,294.68310546875,299.0125732421875,297.184326171875,284.9002685546875,1.0,0.7726512551307678,0.3433499038219452,0.3433499038219452,1.0,1.0,-3.783082962036133,0.9711336493492126,2.8119494915008545,0.1168285682797432,0.8741397857666016,0.8741397857666016,0.0,360.5831604003906,337.0,69765.8046875,0.0,5420.8984375,1.0,278.15704345703125,282.7002258300781,297.69708251953125,302.2356872558594,293.1499938964844,293.1499938964844,278.45001220703125,38745.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176652431488036,1.0,0.0,0.0,3.6687300205230713,3.668754816055298,8.981002110886038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.0302734375,0.0,1574.7562255859375,1895.4371337890625,0.0,3567.596435546875,0.9116150736808776,1.0,0.0,3.0,1.0,0.0
17944320,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7603583335876465,0.4544339179992676,0.4172124564647674,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8623929619789124,0.6736394166946411,0.6447445154190063,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8812208771705627,0.7202608585357666,0.5077857971191406,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7664403915405273,0.4660420417785644,0.4500297904014587,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6208573579788208,0.2408140897750854,1.129887938499451,284.89923095703125,284.95001220703125,304.2897033691406,294.68310546875,299.0125732421875,297.184326171875,284.9002685546875,1.0,0.7726512551307678,0.3433499038219452,0.3433499038219452,1.0,1.0,-3.783082962036133,0.9711336493492126,2.8119494915008545,0.1168285682797432,0.8741397857666016,0.8741397857666016,0.0,360.5831604003906,337.0,69765.8046875,0.0,5420.8984375,1.0,278.15704345703125,282.7002258300781,297.69708251953125,302.2356872558594,293.1499938964844,293.1499938964844,278.45001220703125,38745.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176652431488036,1.0,0.0,0.0,3.6687300205230713,3.668754816055298,8.981002110886038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.0302734375,0.0,1574.7562255859375,1895.4371337890625,0.0,3567.596435546875,0.9116150736808776,1.0,0.0,3.0,1.0,0.0
17944380,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7655025124549866,0.4542721509933471,0.4163622558116913,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8681638240814209,0.6728147864341736,0.6432225108146667,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8887142539024353,0.7228420972824097,0.5089944005012512,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7720357775688171,0.4664204120635986,0.4497059881687164,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249832510948181,0.2410863637924194,1.1282472610473633,284.9976501464844,284.95001220703125,304.2518920898437,294.6810302734375,299.00341796875,297.18951416015625,284.996826171875,1.0,0.7668798565864563,0.3428720831871032,0.3428720831871032,1.0,1.0,-3.779309034347534,0.9683979153633118,2.810910940170288,0.1150412708520889,0.9609281420707704,0.9609281420707704,0.0,348.69171142578125,325.0,68945.515625,0.0,5332.521484375,1.0,278.4424743652344,282.82330322265625,297.6611633300781,302.0714416503906,293.1499938964844,293.1499938964844,278.1499938964844,33945.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104120135307312,1.0,0.0,0.0,3.762338399887085,3.762363195419312,9.445153068554646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.3798828125,0.0,1645.93408203125,1895.4371337890625,0.0,3500.4267578125,0.92916601896286,1.0,0.0,3.0,1.0,0.0
17944440,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7655025124549866,0.4542721509933471,0.4163622558116913,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8681638240814209,0.6728147864341736,0.6432225108146667,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8887142539024353,0.7228420972824097,0.5089944005012512,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7720357775688171,0.4664204120635986,0.4497059881687164,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249832510948181,0.2410863637924194,1.1282472610473633,284.9976501464844,284.95001220703125,304.2518920898437,294.6810302734375,299.00341796875,297.18951416015625,284.996826171875,1.0,0.7668798565864563,0.3428720831871032,0.3428720831871032,1.0,1.0,-3.779309034347534,0.9683979153633118,2.810910940170288,0.1150412708520889,0.9609281420707704,0.9609281420707704,0.0,348.69171142578125,325.0,68945.515625,0.0,5332.521484375,1.0,278.4424743652344,282.82330322265625,297.6611633300781,302.0714416503906,293.1499938964844,293.1499938964844,278.1499938964844,33945.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104120135307312,1.0,0.0,0.0,3.762338399887085,3.762363195419312,9.445153068554646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.3798828125,0.0,1645.93408203125,1895.4371337890625,0.0,3500.4267578125,0.92916601896286,1.0,0.0,3.0,1.0,0.0
17944500,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7681777477264404,0.4536861181259155,0.4159086048603058,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8711848855018616,0.671934187412262,0.6424636244773865,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8925705552101135,0.7235066890716553,0.5095487833023071,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7749695777893066,0.4662932157516479,0.449565440416336,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6271443963050842,0.2410820573568344,1.1276614665985107,284.8740539550781,284.95001220703125,304.23291015625,294.6800537109375,298.995849609375,297.1881408691406,284.87310791015625,1.0,0.7640020847320557,0.3426331877708435,0.3426331877708435,1.0,1.0,-3.777651309967041,0.9670935273170472,2.81055760383606,0.1143148615956306,0.873347818851471,0.873347818851471,0.0,342.7935485839844,325.0,69845.2109375,0.0,5289.384765625,1.0,278.1952514648437,282.6830139160156,297.7063293457031,302.2894897460937,293.1499938964844,293.1499938964844,278.1499938964844,37954.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155763387680054,1.0,0.0,0.0,3.723114967346192,3.723140001296997,9.24924279388506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.330078125,0.0,1630.9608154296875,1895.4371337890625,0.0,3548.279541015625,0.9210193753242492,1.0,0.0,3.0,1.0,0.0
17944560,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7704384326934814,0.4529924690723419,0.4150649309158325,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.873818576335907,0.6709120869636536,0.6412895321846008,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8960027694702148,0.7240627408027649,0.5097466707229614,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7775524854660034,0.4660435914993286,0.4491249620914459,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6290257573127747,0.2409856766462326,1.1263000965118408,284.9020080566406,284.95001220703125,304.2138977050781,294.6791381835937,298.9873046875,297.1855773925781,284.90313720703125,1.0,0.7609538435935974,0.3424078524112701,0.3424078524112701,1.0,1.0,-3.7732956409454346,0.9650220274925232,2.8082735538482666,0.1133629456162452,0.8710331916809082,0.8710331916809082,0.0,337.2561340332031,313.0,69487.5703125,0.0,5240.44970703125,1.0,278.1570739746094,282.7090148925781,297.69354248046875,302.21405029296875,293.1499938964844,293.1499938964844,278.45001220703125,38726.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166384935379028,1.0,0.0,0.0,3.647186040878296,3.647210597991944,8.875833259480714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.8779296875,0.0,1550.4212646484375,1895.4371337890625,0.0,3558.1044921875,0.9069016575813292,1.0,0.0,3.0,1.0,0.0
17944620,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.776488721370697,0.4528431296348572,0.4142215847969055,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8806042075157166,0.6700947284698486,0.6397704482078552,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9045275449752808,0.7266117930412292,0.5109269022941589,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840662002563477,0.4664279222488403,0.4488014280796051,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337533593177795,0.2413087040185928,1.1248602867126465,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.9782409667969,297.190673828125,284.9963684082031,1.0,0.7550026178359985,0.341957151889801,0.341957151889801,1.0,1.0,-3.769741296768189,0.9624472856521606,2.8072941303253174,0.1116799786686897,0.9561388492584229,0.9561388492584229,0.0,325.07989501953125,301.0,68704.8046875,0.0,5151.2978515625,1.0,278.4423217773437,282.8286437988281,297.6579284667969,302.0524597167969,293.1499938964844,293.1499938964844,278.1499938964844,33897.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094336032867432,1.0,0.0,0.0,3.744505643844605,3.744530200958252,9.355829320156772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.587890625,0.0,1624.7335205078125,1895.4371337890625,0.0,3491.346435546875,0.9251109957695008,1.0,0.0,3.0,1.0,0.0
17944680,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.776488721370697,0.4528431296348572,0.4142215847969055,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8806042075157166,0.6700947284698486,0.6397704482078552,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9045275449752808,0.7266117930412292,0.5109269022941589,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840662002563477,0.4664279222488403,0.4488014280796051,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337533593177795,0.2413087040185928,1.1248602867126465,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.9782409667969,297.190673828125,284.9963684082031,1.0,0.7550026178359985,0.341957151889801,0.341957151889801,1.0,1.0,-3.769741296768189,0.9624472856521606,2.8072941303253174,0.1116799786686897,0.9561388492584229,0.9561388492584229,0.0,325.07989501953125,301.0,68704.8046875,0.0,5151.2978515625,1.0,278.4423217773437,282.8286437988281,297.6579284667969,302.0524597167969,293.1499938964844,293.1499938964844,278.1499938964844,33897.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094336032867432,1.0,0.0,0.0,3.744505643844605,3.744530200958252,9.355829320156772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.587890625,0.0,1624.7335205078125,1895.4371337890625,0.0,3491.346435546875,0.9251109957695008,1.0,0.0,3.0,1.0,0.0
17944740,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7822742462158203,0.4515851736068725,0.4129316210746765,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8872126340866089,0.6682082414627075,0.6378395557403564,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9132789373397828,0.7278064489364624,0.5116518139839172,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7904356718063354,0.4660570919513702,0.448216438293457,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6384454369544983,0.2412512004375457,1.1230764389038086,284.9032592773437,284.95001220703125,304.1373596191406,294.67608642578125,298.9622497558594,297.1867980957031,284.9041748046875,1.0,0.7489556670188904,0.3415064811706543,0.3415064811706543,1.0,1.0,-3.763898134231568,0.9591764211654664,2.80472183227539,0.1100511699914932,0.8677210807800293,0.8677210807800293,0.0,313.5129089355469,289.0,69243.75,0.0,5059.39599609375,1.0,278.1571044921875,282.7157897949219,297.6905517578125,302.1949768066406,293.1499938964844,293.1499938964844,278.45001220703125,38673.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91570246219635,1.0,0.0,0.0,3.629266023635864,3.6292903423309326,8.788826448835607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.353515625,0.0,1530.1123046875,1895.4371337890625,0.0,3549.44677734375,0.9028764963150024,1.0,0.0,3.0,1.0,0.0
17944800,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7822742462158203,0.4515851736068725,0.4129316210746765,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8872126340866089,0.6682082414627075,0.6378395557403564,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9132789373397828,0.7278064489364624,0.5116518139839172,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7904356718063354,0.4660570919513702,0.448216438293457,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6384454369544983,0.2412512004375457,1.1230764389038086,284.9032592773437,284.95001220703125,304.1373596191406,294.67608642578125,298.9622497558594,297.1867980957031,284.9041748046875,1.0,0.7489556670188904,0.3415064811706543,0.3415064811706543,1.0,1.0,-3.763898134231568,0.9591764211654664,2.80472183227539,0.1100511699914932,0.8677210807800293,0.8677210807800293,0.0,313.5129089355469,289.0,69243.75,0.0,5059.39599609375,1.0,278.1571044921875,282.7157897949219,297.6905517578125,302.1949768066406,293.1499938964844,293.1499938964844,278.45001220703125,38673.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91570246219635,1.0,0.0,0.0,3.629266023635864,3.6292903423309326,8.788826448835607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.353515625,0.0,1530.1123046875,1895.4371337890625,0.0,3549.44677734375,0.9028764963150024,1.0,0.0,3.0,1.0,0.0
17944860,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7892859578132629,0.4514411687850952,0.4120978116989136,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8950719237327576,0.6673919558525085,0.6363263726234436,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9240012764930724,0.7303270101547241,0.5128142833709717,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7978932857513428,0.4664380252361297,0.4478921890258789,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6439955830574036,0.2416083365678787,1.121793508529663,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.95343017578125,297.1918029785156,284.99566650390625,1.0,0.7429131269454956,0.3411062955856323,0.3411062955856323,1.0,1.0,-3.7605292797088623,0.9568241834640504,2.8037049770355225,0.1085323542356491,0.9515300393104552,0.9515300393104552,0.0,301.2727355957031,277.0,68480.609375,0.0,4970.76318359375,1.0,278.44219970703125,282.8336486816406,297.6554260253906,302.0352478027344,293.1499938964844,293.1499938964844,278.1499938964844,33868.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085075855255128,1.0,0.0,0.0,3.7279207706451416,3.727945327758789,9.273136356569012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.6865234375,0.0,1605.3092041015625,1895.4371337890625,0.0,3482.748046875,0.9213523864746094,1.0,0.0,3.0,1.0,0.0
17944920,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7892859578132629,0.4514411687850952,0.4120978116989136,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8950719237327576,0.6673919558525085,0.6363263726234436,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9240012764930724,0.7303270101547241,0.5128142833709717,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7978932857513428,0.4664380252361297,0.4478921890258789,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6439955830574036,0.2416083365678787,1.121793508529663,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.95343017578125,297.1918029785156,284.99566650390625,1.0,0.7429131269454956,0.3411062955856323,0.3411062955856323,1.0,1.0,-3.7605292797088623,0.9568241834640504,2.8037049770355225,0.1085323542356491,0.9515300393104552,0.9515300393104552,0.0,301.2727355957031,277.0,68480.609375,0.0,4970.76318359375,1.0,278.44219970703125,282.8336486816406,297.6554260253906,302.0352478027344,293.1499938964844,293.1499938964844,278.1499938964844,33868.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085075855255128,1.0,0.0,0.0,3.7279207706451416,3.727945327758789,9.273136356569012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.6865234375,0.0,1605.3092041015625,1895.4371337890625,0.0,3482.748046875,0.9213523864746094,1.0,0.0,3.0,1.0,0.0
17944980,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7960205078125,0.4502021074295044,0.4108162522315979,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9027441143989564,0.6655201315879822,0.6344000101089478,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.934576451778412,0.7315027713775635,0.513519823551178,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8051847815513611,0.4660699367523193,0.4473033547401428,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6495928764343262,0.2415853291749954,1.12014639377594,284.9029846191406,284.95001220703125,304.060302734375,294.67401123046875,298.93780517578125,297.18798828125,284.9041748046875,1.0,0.7367862462997437,0.3407060801982879,0.3407060801982879,1.0,1.0,-3.75483751296997,0.953772246837616,2.80106520652771,0.1070606708526611,0.8636276721954346,0.8636276721954346,0.0,289.6768493652344,265.0,69013.6640625,0.0,4879.61181640625,1.0,278.1575622558594,282.72149658203125,297.6883850097656,302.1783142089844,293.1499938964844,293.1499938964844,278.45001220703125,38665.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147769212722778,1.0,0.0,0.0,3.6124558448791504,3.6124801635742174,8.707598908586078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.265625,0.0,1511.5360107421875,1895.4371337890625,0.0,3540.880859375,0.8990609645843506,1.0,0.0,3.0,1.0,0.0
17945040,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7960205078125,0.4502021074295044,0.4108162522315979,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9027441143989564,0.6655201315879822,0.6344000101089478,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.934576451778412,0.7315027713775635,0.513519823551178,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8051847815513611,0.4660699367523193,0.4473033547401428,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6495928764343262,0.2415853291749954,1.12014639377594,284.9029846191406,284.95001220703125,304.060302734375,294.67401123046875,298.93780517578125,297.18798828125,284.9041748046875,1.0,0.7367862462997437,0.3407060801982879,0.3407060801982879,1.0,1.0,-3.75483751296997,0.953772246837616,2.80106520652771,0.1070606708526611,0.8636276721954346,0.8636276721954346,0.0,289.6768493652344,265.0,69013.6640625,0.0,4879.61181640625,1.0,278.1575622558594,282.72149658203125,297.6883850097656,302.1783142089844,293.1499938964844,293.1499938964844,278.45001220703125,38665.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147769212722778,1.0,0.0,0.0,3.6124558448791504,3.6124801635742174,8.707598908586078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.265625,0.0,1511.5360107421875,1895.4371337890625,0.0,3540.880859375,0.8990609645843506,1.0,0.0,3.0,1.0,0.0
17945100,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7997080683708191,0.4500831663608551,0.4102274179458618,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9070242643356324,0.6650488376617432,0.6334592700004578,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9402462244033812,0.7327069044113159,0.5139334797859192,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8090564608573914,0.4662032723426819,0.4470047056674957,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6526411175727844,0.2417321801185608,1.1192008256912231,285.0112609863281,284.95001220703125,304.0409545898437,294.6736755371094,298.9328918457031,297.1899108886719,285.0114440917969,1.0,0.7336636781692505,0.340505987405777,0.340505987405777,1.0,1.0,-3.75199031829834,0.9522529244422911,2.7997374534606934,0.1061768010258674,0.939443290233612,0.939443290233612,0.0,283.72900390625,265.0,68145.4453125,0.0,4833.1875,1.0,278.4007568359375,282.8476867675781,297.6430969238281,301.9627380371094,293.1499938964844,293.1499938964844,278.45001220703125,34273.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092345237731934,1.0,0.0,0.0,3.658494472503662,3.658518075942993,8.93095830178936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.5244140625,0.0,1529.6893310546875,1895.4371337890625,0.0,3489.49853515625,0.9074057936668396,1.0,0.0,3.0,1.0,0.0
17945160,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8041182160377502,0.4500608742237091,0.4099847674369812,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.912300169467926,0.6647037267684937,0.6328869462013245,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9466942548751832,0.734001100063324,0.5146636962890625,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8134466409683228,0.4664457440376282,0.4469740688800812,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6562693119049072,0.241971269249916,1.118993878364563,284.9954833984375,284.95001220703125,304.0216064453125,294.6733703613281,298.9289855957031,297.19287109375,284.99432373046875,1.0,0.7306703329086304,0.3403176367282867,0.3403176367282867,1.0,1.0,-3.7516002655029297,0.951505720615387,2.8000946044921875,0.1055709868669509,0.9469667673110962,0.9469667673110962,0.0,277.4285583496094,253.0,68272.6875,0.0,4791.6767578125,1.0,278.44305419921875,282.8380432128906,297.6531677246094,302.01953125,293.1499938964844,293.1499938964844,278.1499938964844,33783.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90755033493042,1.0,0.0,0.0,3.7140543460845934,3.714078664779663,9.204280218000348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.9072265625,0.0,1588.730712890625,1895.4371337890625,0.0,3473.856201171875,0.9179170727729796,1.0,0.0,3.0,1.0,0.0
17945220,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8118113875389099,0.4488361477851867,0.4087187647819519,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9223262667655944,0.6628438830375671,0.6309734582901001,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9581066370010376,0.7351598739624023,0.5153617262840271,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212727904319763,0.4660789668560028,0.4463877975940704,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6630903482437134,0.2419794648885727,1.117487549781799,284.90545654296875,284.95001220703125,303.9828491210937,294.67303466796875,298.9136047363281,297.1891174316406,284.9062805175781,1.0,0.7244748473167419,0.3399409353733063,0.3399409353733063,1.0,1.0,-3.7461068630218506,0.9485965371131896,2.7975101470947266,0.10416891425848,0.861670970916748,0.861670970916748,0.0,265.8192138671875,241.0,68795.8203125,0.0,4701.4853515625,1.0,278.1573791503906,282.7290954589844,297.6875915527344,302.162841796875,293.1499938964844,293.1499938964844,278.45001220703125,38631.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138858318328856,1.0,0.0,0.0,3.5956835746765137,3.595707654953003,8.626929002275574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.5419921875,0.0,1492.97265625,1895.4371337890625,0.0,3532.630126953125,0.8954058885574341,1.0,0.0,3.0,1.0,0.0
17945280,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8118113875389099,0.4488361477851867,0.4087187647819519,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9223262667655944,0.6628438830375671,0.6309734582901001,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9581066370010376,0.7351598739624023,0.5153617262840271,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212727904319763,0.4660789668560028,0.4463877975940704,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6630903482437134,0.2419794648885727,1.117487549781799,284.90545654296875,284.95001220703125,303.9828491210937,294.67303466796875,298.9136047363281,297.1891174316406,284.9062805175781,1.0,0.7244748473167419,0.3399409353733063,0.3399409353733063,1.0,1.0,-3.7461068630218506,0.9485965371131896,2.7975101470947266,0.10416891425848,0.861670970916748,0.861670970916748,0.0,265.8192138671875,241.0,68795.8203125,0.0,4701.4853515625,1.0,278.1573791503906,282.7290954589844,297.6875915527344,302.162841796875,293.1499938964844,293.1499938964844,278.45001220703125,38631.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138858318328856,1.0,0.0,0.0,3.5956835746765137,3.595707654953003,8.626929002275574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.5419921875,0.0,1492.97265625,1895.4371337890625,0.0,3532.630126953125,0.8954058885574341,1.0,0.0,3.0,1.0,0.0
17945340,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.820631742477417,0.4486909210681915,0.407895565032959,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.934464156627655,0.6620217561721802,0.6294674277305603,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9705841541290284,0.7376338839530945,0.5164975523948669,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8303285241127014,0.4664466083049774,0.4460588693618774,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.671248197555542,0.2423903793096542,1.1164674758911133,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.90478515625,297.1938781738281,284.99432373046875,1.0,0.7182913422584534,0.3395642340183258,0.3395642340183258,1.0,1.0,-3.7430381774902335,0.946426272392273,2.796611785888672,0.102707602083683,0.9430887699127196,0.9430887699127196,0.0,253.5653533935547,229.0,68071.765625,0.0,4614.34716796875,1.0,278.44195556640625,282.8433532714844,297.6535949707031,302.0067443847656,293.1499938964844,293.1499938964844,278.1499938964844,33827.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906704306602478,1.0,0.0,0.0,3.697265386581421,3.69728946685791,9.121253583543876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.0830078125,0.0,1569.9228515625,1895.4371337890625,0.0,3465.99365234375,0.9144198894500732,1.0,0.0,3.0,1.0,0.0
17945400,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.820631742477417,0.4486909210681915,0.407895565032959,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.934464156627655,0.6620217561721802,0.6294674277305603,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9705841541290284,0.7376338839530945,0.5164975523948669,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8303285241127014,0.4664466083049774,0.4460588693618774,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.671248197555542,0.2423903793096542,1.1164674758911133,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.90478515625,297.1938781738281,284.99432373046875,1.0,0.7182913422584534,0.3395642340183258,0.3395642340183258,1.0,1.0,-3.7430381774902335,0.946426272392273,2.796611785888672,0.102707602083683,0.9430887699127196,0.9430887699127196,0.0,253.5653533935547,229.0,68071.765625,0.0,4614.34716796875,1.0,278.44195556640625,282.8433532714844,297.6535949707031,302.0067443847656,293.1499938964844,293.1499938964844,278.1499938964844,33827.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906704306602478,1.0,0.0,0.0,3.697265386581421,3.69728946685791,9.121253583543876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.0830078125,0.0,1569.9228515625,1895.4371337890625,0.0,3465.99365234375,0.9144198894500732,1.0,0.0,3.0,1.0,0.0
17945460,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8291457891464233,0.447478175163269,0.4066270589828491,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9463890790939332,0.6601710915565491,0.6275489330291748,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.98188453912735,0.7387799024581909,0.5171757340431213,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394419550895691,0.4660794138908386,0.4454631209373474,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6796075105667114,0.2424253523349762,1.1150604486465454,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,298.8895263671875,297.190185546875,284.9071655273437,1.0,0.7120234370231628,0.3391966521739959,0.3391966521739959,1.0,1.0,-3.737619400024414,0.9435741901397704,2.794045209884644,0.1013029515743255,0.8588894605636597,0.8588894605636597,0.0,241.9642639160156,217.0,68590.875,0.0,4524.87841796875,1.0,278.157470703125,282.73541259765625,297.6877746582031,302.149658203125,293.1499938964844,293.1499938964844,278.45001220703125,38609.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129886031150818,1.0,0.0,0.0,3.5802433490753174,3.5802671909332275,8.552998451705207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.48046875,0.0,1476.0875244140625,1895.4371337890625,0.0,3524.318115234375,0.8919681310653687,1.0,0.0,3.0,1.0,0.0
17945520,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8291457891464233,0.447478175163269,0.4066270589828491,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9463890790939332,0.6601710915565491,0.6275489330291748,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.98188453912735,0.7387799024581909,0.5171757340431213,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394419550895691,0.4660794138908386,0.4454631209373474,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6796075105667114,0.2424253523349762,1.1150604486465454,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,298.8895263671875,297.190185546875,284.9071655273437,1.0,0.7120234370231628,0.3391966521739959,0.3391966521739959,1.0,1.0,-3.737619400024414,0.9435741901397704,2.794045209884644,0.1013029515743255,0.8588894605636597,0.8588894605636597,0.0,241.9642639160156,217.0,68590.875,0.0,4524.87841796875,1.0,278.157470703125,282.73541259765625,297.6877746582031,302.149658203125,293.1499938964844,293.1499938964844,278.45001220703125,38609.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129886031150818,1.0,0.0,0.0,3.5802433490753174,3.5802671909332275,8.552998451705207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.48046875,0.0,1476.0875244140625,1895.4371337890625,0.0,3524.318115234375,0.8919681310653687,1.0,0.0,3.0,1.0,0.0
17945580,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.839520275592804,0.4473290741443634,0.40580615401268,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.96001398563385,0.6593433022499084,0.6260436177253723,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.99375718832016,0.7412346601486206,0.5183013677597046,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8505004644393921,0.4664396941661834,0.4451310038566589,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6896077394485474,0.2428586781024933,1.1141513586044312,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.8807678222656,297.1947937011719,284.9936828613281,1.0,0.7057700157165527,0.3388290703296661,0.3388290703296661,1.0,1.0,-3.734672069549561,0.9414747953414916,2.79319715499878,0.0998478531837463,0.939197301864624,0.939197301864624,0.0,229.70962524414065,220.0,67883.203125,0.0,4438.412109375,1.0,278.4418334960937,282.8480834960937,297.65447998046875,301.9953308105469,293.1499938964844,293.1499938964844,278.1499938964844,33811.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058010578155518,1.0,0.0,0.0,3.682927846908569,3.68295168876648,9.050648372976866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.8095703125,0.0,1553.5916748046875,1895.4371337890625,0.0,3457.595703125,0.9111820459365844,1.0,0.0,3.0,1.0,0.0
17945640,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.839520275592804,0.4473290741443634,0.40580615401268,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.96001398563385,0.6593433022499084,0.6260436177253723,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.99375718832016,0.7412346601486206,0.5183013677597046,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8505004644393921,0.4664396941661834,0.4451310038566589,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6896077394485474,0.2428586781024933,1.1141513586044312,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.8807678222656,297.1947937011719,284.9936828613281,1.0,0.7057700157165527,0.3388290703296661,0.3388290703296661,1.0,1.0,-3.734672069549561,0.9414747953414916,2.79319715499878,0.0998478531837463,0.939197301864624,0.939197301864624,0.0,229.70962524414065,220.0,67883.203125,0.0,4438.412109375,1.0,278.4418334960937,282.8480834960937,297.65447998046875,301.9953308105469,293.1499938964844,293.1499938964844,278.1499938964844,33811.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058010578155518,1.0,0.0,0.0,3.682927846908569,3.68295168876648,9.050648372976866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.8095703125,0.0,1553.5916748046875,1895.4371337890625,0.0,3457.595703125,0.9111820459365844,1.0,0.0,3.0,1.0,0.0
17945700,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.842349112033844,0.4467622637748718,0.4054542779922485,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9634897112846376,0.6584740281105042,0.6253827810287476,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9968899488449096,0.7418358325958252,0.5188835859298706,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8536468148231506,0.4663035273551941,0.44507896900177,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.692496120929718,0.2429270297288894,1.1143808364868164,284.87664794921875,284.95001220703125,303.8469543457031,294.67437744140625,298.8736877441406,297.19342041015625,284.8764343261719,1.0,0.704442024230957,0.3386453092098236,0.3386453092098236,1.0,1.0,-3.7343714237213135,0.9407727718353271,2.7935986518859863,0.099297784268856,0.8551732897758484,0.8551732897758484,0.0,226.5392303466797,220.0,68728.90625,0.0,4417.34619140625,1.0,278.19708251953125,282.7143249511719,297.7012023925781,302.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,38141.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110269546508788,1.0,0.0,0.0,3.6385552883148193,3.638579607009888,8.833874858282798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.8662109375,0.0,1536.4476318359375,1895.4371337890625,0.0,3506.131591796875,0.902177631855011,1.0,0.0,3.0,1.0,0.0
17945760,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8431405425071716,0.4461048543453216,0.4047925472259521,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9644797444343568,0.6574903726577759,0.6243970394134521,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9981247782707214,0.7423564791679382,0.519159197807312,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8547505736351013,0.4660608768463135,0.4448009729385376,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6935721635818481,0.2429037094116211,1.1141164302825928,284.9084167480469,284.95001220703125,303.8275451660156,294.6749267578125,298.8658142089844,297.1910095214844,284.9093017578125,1.0,0.7035467028617859,0.3384773135185241,0.3384773135185241,1.0,1.0,-3.7320690155029297,0.939522385597229,2.7925467491149902,0.0986164957284927,0.8573846817016602,0.8573846817016602,0.0,225.18914794921875,223.0,68435.1328125,0.0,4402.33349609375,1.0,278.15771484375,282.7421569824219,297.6896667480469,302.1405334472656,293.1499938964844,293.1499938964844,278.45001220703125,38548.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121114611625672,1.0,0.0,0.0,3.5670084953308105,3.5670320987701416,8.489880656270543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.8154296875,0.0,1461.416259765625,1895.4371337890625,0.0,3516.1884765625,0.8890196681022644,1.0,0.0,3.0,1.0,0.0
17945820,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.843990683555603,0.4458583295345306,0.4043152332305908,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9653148651123048,0.6565956473350525,0.623278021812439,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.7448053359985352,0.5198366045951843,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8559955358505249,0.466348648071289,0.4448490142822265,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948634386062622,0.2432804703712463,1.1150882244110107,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.8570861816406,297.1950378417969,284.9950256347656,1.0,0.7031062245368958,0.3381413519382477,0.3381413519382477,1.0,1.0,-3.732187032699585,0.9384471774101256,2.7937397956848145,0.0974679216742515,0.9382720589637756,0.9382720589637756,0.0,224.0269775390625,226.0,67796.609375,0.0,4395.26416015625,1.0,278.4417724609375,282.85302734375,297.6575927734375,301.99176025390625,293.1499938964844,293.1499938964844,278.1499938964844,33716.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050897359848022,1.0,0.0,0.0,3.674058675765991,3.674082517623901,9.007109724734619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.75390625,0.0,1542.9051513671875,1895.4371337890625,0.0,3450.98046875,0.9091249704360962,1.0,0.0,3.0,1.0,0.0
17945880,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.843990683555603,0.4458583295345306,0.4043152332305908,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9653148651123048,0.6565956473350525,0.623278021812439,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.7448053359985352,0.5198366045951843,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8559955358505249,0.466348648071289,0.4448490142822265,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948634386062622,0.2432804703712463,1.1150882244110107,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.8570861816406,297.1950378417969,284.9950256347656,1.0,0.7031062245368958,0.3381413519382477,0.3381413519382477,1.0,1.0,-3.732187032699585,0.9384471774101256,2.7937397956848145,0.0974679216742515,0.9382720589637756,0.9382720589637756,0.0,224.0269775390625,226.0,67796.609375,0.0,4395.26416015625,1.0,278.4417724609375,282.85302734375,297.6575927734375,301.99176025390625,293.1499938964844,293.1499938964844,278.1499938964844,33716.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050897359848022,1.0,0.0,0.0,3.674058675765991,3.674082517623901,9.007109724734619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.75390625,0.0,1542.9051513671875,1895.4371337890625,0.0,3450.98046875,0.9091249704360962,1.0,0.0,3.0,1.0,0.0
17945940,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8422037959098816,0.4445103704929352,0.4033973515033722,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9630736112594604,0.6546491384506226,0.6217629313468933,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990001320838928,0.7459086179733276,0.5213179588317871,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8546353578567505,0.4658659398555755,0.4446420073509216,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6939036250114441,0.2432276308536529,1.1156760454177856,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.8420104980469,297.19061279296875,284.9102478027344,1.0,0.7036024332046509,0.3378054201602936,0.3378054201602936,1.0,1.0,-3.731501579284668,0.937125563621521,2.7943758964538574,0.0964105427265167,0.8571645021438599,0.8571645021438599,0.0,225.18020629882807,229.0,68392.3515625,0.0,4400.72216796875,1.0,278.1576538085937,282.7460632324219,297.6935729980469,302.1407165527344,293.1499938964844,293.1499938964844,278.45001220703125,38433.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115967750549316,1.0,0.0,0.0,3.5619020462036133,3.5619256496429443,8.465590894957131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.3056640625,0.0,1455.1114501953125,1895.4371337890625,0.0,3511.416748046875,0.8877820372581482,1.0,0.0,3.0,1.0,0.0
