time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946000,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8422037959098816,0.4445103704929352,0.4033973515033722,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9630736112594604,0.6546491384506226,0.6217629313468933,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990001320838928,0.7459086179733276,0.5213179588317871,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8546353578567505,0.4658659398555755,0.4446420073509216,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6939036250114441,0.2432276308536529,1.1156760454177856,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.8420104980469,297.19061279296875,284.9102478027344,1.0,0.7036024332046509,0.3378054201602936,0.3378054201602936,1.0,1.0,-3.731501579284668,0.937125563621521,2.7943758964538574,0.0964105427265167,0.8571645021438599,0.8571645021438599,0.0,225.18020629882807,229.0,68392.3515625,0.0,4400.72216796875,1.0,278.1576538085937,282.7460632324219,297.6935729980469,302.1407165527344,293.1499938964844,293.1499938964844,278.45001220703125,38433.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115967750549316,1.0,0.0,0.0,3.5619020462036133,3.5619256496429443,8.465590894957131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.3056640625,0.0,1455.1114501953125,1895.4371337890625,0.0,3511.416748046875,0.8877820372581482,1.0,0.0,3.0,1.0,0.0
17946060,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8400845527648926,0.4439898729324341,0.4028423130512237,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9602484107017516,0.6534957885742188,0.6205808520317078,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9982504844665528,0.7479084730148315,0.5229032039642334,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8527896404266357,0.4658870697021484,0.444618821144104,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6924108266830444,0.2433300465345382,1.116294026374817,284.9955139160156,284.95001220703125,303.7111511230469,294.6802673339844,298.830810546875,297.1913757324219,284.9946594238281,1.0,0.7045817971229553,0.3374489843845367,0.3374489843845367,1.0,1.0,-3.7320268154144287,0.9361063838005066,2.7959203720092773,0.0952169224619865,0.9374015927314758,0.9374015927314758,0.0,226.98760986328125,232.0,67761.359375,0.0,4413.72607421875,1.0,278.44171142578125,282.85577392578125,297.6621398925781,301.9940795898437,293.1499938964844,293.1499938964844,278.1499938964844,33687.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904684603214264,1.0,0.0,0.0,3.66991925239563,3.66994309425354,8.986825719148328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.40625,0.0,1538.046875,1895.4371337890625,0.0,3447.211181640625,0.908162236213684,1.0,0.0,3.0,1.0,0.0
17946120,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8400845527648926,0.4439898729324341,0.4028423130512237,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9602484107017516,0.6534957885742188,0.6205808520317078,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9982504844665528,0.7479084730148315,0.5229032039642334,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8527896404266357,0.4658870697021484,0.444618821144104,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6924108266830444,0.2433300465345382,1.116294026374817,284.9955139160156,284.95001220703125,303.7111511230469,294.6802673339844,298.830810546875,297.1913757324219,284.9946594238281,1.0,0.7045817971229553,0.3374489843845367,0.3374489843845367,1.0,1.0,-3.7320268154144287,0.9361063838005066,2.7959203720092773,0.0952169224619865,0.9374015927314758,0.9374015927314758,0.0,226.98760986328125,232.0,67761.359375,0.0,4413.72607421875,1.0,278.44171142578125,282.85577392578125,297.6621398925781,301.9940795898437,293.1499938964844,293.1499938964844,278.1499938964844,33687.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904684603214264,1.0,0.0,0.0,3.66991925239563,3.66994309425354,8.986825719148328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.40625,0.0,1538.046875,1895.4371337890625,0.0,3447.211181640625,0.908162236213684,1.0,0.0,3.0,1.0,0.0
17946180,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359513282775879,0.4421702027320862,0.401626318693161,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9549448490142822,0.6510732173919678,0.6187548041343689,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.995488941669464,0.7483848929405212,0.5235925316810608,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489723801612854,0.4649063646793365,0.4440821707248688,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6890348792076111,0.2427331656217575,1.1151493787765503,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,298.8113708496094,297.18182373046875,284.9066467285156,1.0,0.7055047750473022,0.3370925784111023,0.3370925784111023,1.0,1.0,-3.7271883487701416,0.933478593826294,2.793709754943848,0.0937818884849548,0.8530806303024292,0.8530806303024292,0.0,230.25689697265625,235.0,68270.0703125,0.0,4421.08837890625,1.0,278.15802001953125,282.747314453125,297.6982421875,302.1400451660156,293.1499938964844,293.1499938964844,278.45001220703125,38574.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110841751098632,1.0,0.0,0.0,3.554095506668091,3.554119110107422,8.42852273308381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.171875,0.0,1447.8204345703125,1895.4371337890625,0.0,3506.662841796875,0.8860330581665039,1.0,0.0,3.0,1.0,0.0
17946240,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359513282775879,0.4421702027320862,0.401626318693161,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9549448490142822,0.6510732173919678,0.6187548041343689,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.995488941669464,0.7483848929405212,0.5235925316810608,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489723801612854,0.4649063646793365,0.4440821707248688,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6890348792076111,0.2427331656217575,1.1151493787765503,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,298.8113708496094,297.18182373046875,284.9066467285156,1.0,0.7055047750473022,0.3370925784111023,0.3370925784111023,1.0,1.0,-3.7271883487701416,0.933478593826294,2.793709754943848,0.0937818884849548,0.8530806303024292,0.8530806303024292,0.0,230.25689697265625,235.0,68270.0703125,0.0,4421.08837890625,1.0,278.15802001953125,282.747314453125,297.6982421875,302.1400451660156,293.1499938964844,293.1499938964844,278.45001220703125,38574.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110841751098632,1.0,0.0,0.0,3.554095506668091,3.554119110107422,8.42852273308381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.171875,0.0,1447.8204345703125,1895.4371337890625,0.0,3506.662841796875,0.8860330581665039,1.0,0.0,3.0,1.0,0.0
17946300,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8339365124702454,0.4416837990283966,0.4010237455368042,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9522692561149596,0.6502461433410645,0.6178134083747864,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9941162467002868,0.749197244644165,0.5239700078964233,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8470789194107056,0.4646623730659485,0.4437546133995056,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6872742772102356,0.2425072342157364,1.1140873432159424,285.0094299316406,284.95001220703125,303.6523742675781,294.6851501464844,298.803955078125,297.1802062988281,285.00927734375,1.0,0.7058858871459961,0.3369143605232239,0.3369143605232239,1.0,1.0,-3.7241060733795166,0.9319740533828736,2.792131900787353,0.0928607583045959,0.9260335564613342,0.9260335564613342,0.0,231.8487243652344,235.0,67435.671875,0.0,4422.66015625,1.0,278.3994140625,282.8689270019531,297.654541015625,301.9283447265625,293.1499938964844,293.1499938964844,278.45001220703125,34148.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905510187149048,1.0,0.0,0.0,3.602607488632202,3.602630615234375,8.66018524448009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.5693359375,0.0,1467.4041748046875,1895.4371337890625,0.0,3454.890869140625,0.8948153257369995,1.0,0.0,3.0,1.0,0.0
17946360,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8325108885765076,0.4412494003772735,0.4007177054882049,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.950266420841217,0.6494953036308289,0.6171842813491821,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.993243396282196,0.7500585317611694,0.524638831615448,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8457362055778503,0.4644814133644104,0.4436487257480621,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6859940886497498,0.2423219531774521,1.1135252714157104,284.9906921386719,284.95001220703125,303.6326599121094,294.6871337890625,298.79742431640625,297.1793518066406,284.989501953125,1.0,0.7063692808151245,0.3367643356323242,0.3367643356323242,1.0,1.0,-3.722980499267578,0.9311387538909912,2.791841745376587,0.0922188237309455,0.9303276538848876,0.9303276538848876,0.0,233.1329498291016,238.0,67542.578125,0.0,4427.70556640625,1.0,278.4425964355469,282.8573303222656,297.6663818359375,301.98602294921875,293.1499938964844,293.1499938964844,278.1499938964844,33790.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037494659423828,1.0,0.0,0.0,3.6577844619750977,3.6578080654144287,8.927492558541417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.017578125,0.0,1525.2763671875,1895.4371337890625,0.0,3438.509521484375,0.9052337408065796,1.0,0.0,3.0,1.0,0.0
17946420,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.828086256980896,0.4392173290252685,0.3993004858493805,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9442803859710692,0.6468357443809509,0.6151226758956909,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9899833798408508,0.750330924987793,0.5251732468605042,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8416122198104858,0.4632407128810882,0.4428525269031524,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6820945143699646,0.2414032369852066,1.110844612121582,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.7771301269531,297.1686706542969,284.9076538085937,1.0,0.7070611119270325,0.3364643156528473,0.3364643156528473,1.0,1.0,-3.715264797210693,0.927847146987915,2.7874176502227783,0.0906721726059913,0.8488304018974304,0.8488304018974304,0.0,236.692626953125,241.0,67948.1953125,0.0,4428.87255859375,1.0,278.1578674316406,282.7557983398437,297.7043151855469,302.1257019042969,293.1499938964844,293.1499938964844,278.45001220703125,38693.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909739077091217,1.0,0.0,0.0,3.5314557552337646,3.5314791202545166,8.321484301632154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.525390625,0.0,1424.7349853515625,1895.4371337890625,0.0,3494.181884765625,0.881229817867279,1.0,0.0,3.0,1.0,0.0
17946480,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.828086256980896,0.4392173290252685,0.3993004858493805,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9442803859710692,0.6468357443809509,0.6151226758956909,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9899833798408508,0.750330924987793,0.5251732468605042,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8416122198104858,0.4632407128810882,0.4428525269031524,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6820945143699646,0.2414032369852066,1.110844612121582,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.7771301269531,297.1686706542969,284.9076538085937,1.0,0.7070611119270325,0.3364643156528473,0.3364643156528473,1.0,1.0,-3.715264797210693,0.927847146987915,2.7874176502227783,0.0906721726059913,0.8488304018974304,0.8488304018974304,0.0,236.692626953125,241.0,67948.1953125,0.0,4428.87255859375,1.0,278.1578674316406,282.7557983398437,297.7043151855469,302.1257019042969,293.1499938964844,293.1499938964844,278.45001220703125,38693.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909739077091217,1.0,0.0,0.0,3.5314557552337646,3.5314791202545166,8.321484301632154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.525390625,0.0,1424.7349853515625,1895.4371337890625,0.0,3494.181884765625,0.881229817867279,1.0,0.0,3.0,1.0,0.0
17946540,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8246079683303833,0.4381231963634491,0.3982486724853515,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9393573999404908,0.6450663805007935,0.6133838891983032,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9875366687774658,0.7518110871315002,0.5261008739471436,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383580446243286,0.4626193940639496,0.4422384202480316,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788710951805115,0.2407615780830383,1.1081583499908447,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7628479003906,297.165771484375,284.98797607421875,1.0,0.7076889872550964,0.3361642956733703,0.3361642956733703,1.0,1.0,-3.7090442180633545,0.9250130653381348,2.78403115272522,0.0889941602945327,0.9228171110153198,0.9228171110153198,0.0,239.60955810546875,244.0,67189.75,0.0,4430.1181640625,1.0,278.44146728515625,282.8638000488281,297.67486572265625,301.9722595214844,293.1499938964844,293.1499938964844,278.1499938964844,33950.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902101993560791,1.0,0.0,0.0,3.631953239440918,3.63197660446167,8.801846433925675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.677734375,0.0,1497.9276123046875,1895.4371337890625,0.0,3423.17041015625,0.8997533321380615,1.0,0.0,3.0,1.0,0.0
17946600,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8246079683303833,0.4381231963634491,0.3982486724853515,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9393573999404908,0.6450663805007935,0.6133838891983032,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9875366687774658,0.7518110871315002,0.5261008739471436,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383580446243286,0.4626193940639496,0.4422384202480316,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788710951805115,0.2407615780830383,1.1081583499908447,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7628479003906,297.165771484375,284.98797607421875,1.0,0.7076889872550964,0.3361642956733703,0.3361642956733703,1.0,1.0,-3.7090442180633545,0.9250130653381348,2.78403115272522,0.0889941602945327,0.9228171110153198,0.9228171110153198,0.0,239.60955810546875,244.0,67189.75,0.0,4430.1181640625,1.0,278.44146728515625,282.8638000488281,297.67486572265625,301.9722595214844,293.1499938964844,293.1499938964844,278.1499938964844,33950.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902101993560791,1.0,0.0,0.0,3.631953239440918,3.63197660446167,8.801846433925675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.677734375,0.0,1497.9276123046875,1895.4371337890625,0.0,3423.17041015625,0.8997533321380615,1.0,0.0,3.0,1.0,0.0
17946660,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202329874038696,0.4359694421291351,0.396699458360672,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9332966804504396,0.6422657370567322,0.6111666560173035,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9841225147247314,0.7519305348396301,0.5265100002288818,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343493938446045,0.4612295925617218,0.4412834644317627,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749521493911743,0.2396683990955352,1.1046234369277954,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.74285888671875,297.1551818847656,284.9078369140625,1.0,0.7081568241119385,0.3359426856040954,0.3359426856040954,1.0,1.0,-3.69961142539978,0.921467423439026,2.778144121170044,0.0874988883733749,0.8429953455924988,0.8429953455924988,0.0,243.1421813964844,247.0,67555.9453125,0.0,4426.3232421875,1.0,278.1585693359375,282.7647399902344,297.7130432128906,302.1093139648437,293.1499938964844,293.1499938964844,278.45001220703125,38640.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077504277229308,1.0,0.0,0.0,3.50528883934021,3.505311965942383,8.198622936106403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.720703125,0.0,1397.026123046875,1895.4371337890625,0.0,3475.71533203125,0.875322699546814,1.0,0.0,3.0,1.0,0.0
17946720,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202329874038696,0.4359694421291351,0.396699458360672,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9332966804504396,0.6422657370567322,0.6111666560173035,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9841225147247314,0.7519305348396301,0.5265100002288818,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343493938446045,0.4612295925617218,0.4412834644317627,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749521493911743,0.2396683990955352,1.1046234369277954,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.74285888671875,297.1551818847656,284.9078369140625,1.0,0.7081568241119385,0.3359426856040954,0.3359426856040954,1.0,1.0,-3.69961142539978,0.921467423439026,2.778144121170044,0.0874988883733749,0.8429953455924988,0.8429953455924988,0.0,243.1421813964844,247.0,67555.9453125,0.0,4426.3232421875,1.0,278.1585693359375,282.7647399902344,297.7130432128906,302.1093139648437,293.1499938964844,293.1499938964844,278.45001220703125,38640.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077504277229308,1.0,0.0,0.0,3.50528883934021,3.505311965942383,8.198622936106403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.720703125,0.0,1397.026123046875,1895.4371337890625,0.0,3475.71533203125,0.875322699546814,1.0,0.0,3.0,1.0,0.0
17946780,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167716860771179,0.4347352087497711,0.3955368399620056,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9283864498138428,0.6403388977050781,0.609295129776001,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815849661827089,0.7532357573509216,0.5273308157920837,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311893343925476,0.4604575634002685,0.4405372142791748,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717349886894226,0.2388696521520614,1.1012461185455322,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7289428710937,297.1524658203125,284.9863586425781,1.0,0.7085893154144287,0.3357210755348205,0.3357210755348205,1.0,1.0,-3.69197940826416,0.9184769988059998,2.773502349853516,0.0859238281846046,0.91493159532547,0.91493159532547,0.0,246.01629638671875,250.0,66781.5859375,0.0,4423.37060546875,1.0,278.4412536621094,282.8712463378906,297.68536376953125,301.9569091796875,293.1499938964844,293.1499938964844,278.1499938964844,33991.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999575972557068,1.0,0.0,0.0,3.603553056716919,3.603576183319092,8.664732149554766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.6513671875,0.0,1467.2708740234375,1895.4371337890625,0.0,3403.189208984375,0.8934098482131958,1.0,0.0,3.0,1.0,0.0
17946840,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167716860771179,0.4347352087497711,0.3955368399620056,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9283864498138428,0.6403388977050781,0.609295129776001,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815849661827089,0.7532357573509216,0.5273308157920837,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311893343925476,0.4604575634002685,0.4405372142791748,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717349886894226,0.2388696521520614,1.1012461185455322,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7289428710937,297.1524658203125,284.9863586425781,1.0,0.7085893154144287,0.3357210755348205,0.3357210755348205,1.0,1.0,-3.69197940826416,0.9184769988059998,2.773502349853516,0.0859238281846046,0.91493159532547,0.91493159532547,0.0,246.01629638671875,250.0,66781.5859375,0.0,4423.37060546875,1.0,278.4412536621094,282.8712463378906,297.68536376953125,301.9569091796875,293.1499938964844,293.1499938964844,278.1499938964844,33991.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999575972557068,1.0,0.0,0.0,3.603553056716919,3.603576183319092,8.664732149554766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.6513671875,0.0,1467.2708740234375,1895.4371337890625,0.0,3403.189208984375,0.8934098482131958,1.0,0.0,3.0,1.0,0.0
17946900,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8148684501647949,0.433625727891922,0.3948744833469391,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9257512092590332,0.6389110088348389,0.6082981824874878,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.980119287967682,0.7532353401184082,0.5276426076889038,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8294908404350281,0.4597363770008087,0.4401297271251678,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6700369119644165,0.2382934689521789,1.0995389223098757,284.8753662109375,284.95001220703125,303.45294189453125,294.7110595703125,298.7192687988281,297.1475830078125,284.876220703125,1.0,0.7088091969490051,0.3356102705001831,0.3356102705001831,1.0,1.0,-3.68782114982605,0.9168755412101746,2.7709455490112305,0.0852303653955459,0.8330901861190796,0.8330901861190796,0.0,247.6011505126953,250.0,67431.9921875,0.0,4421.86669921875,1.0,278.1995849609375,282.7465515136719,297.73455810546875,302.1659851074219,293.1499938964844,293.1499938964844,278.1499938964844,38820.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048547744750975,1.0,0.0,0.0,3.5446557998657227,3.5446794033050537,8.383810268242087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.8359375,0.0,1439.588623046875,1895.4371337890625,0.0,3448.794189453125,0.8816140294075012,1.0,0.0,3.0,1.0,0.0
17946960,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8123927712440491,0.4324728846549988,0.3938855826854706,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9224546551704408,0.6374093890190125,0.606951892375946,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.97807115316391,0.753204882144928,0.5276337265968323,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8273090720176697,0.4589399099349975,0.4394577443599701,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6678861379623413,0.2376411855220794,1.0970838069915771,284.90948486328125,284.95001220703125,303.4327697753906,294.7142944335937,298.709228515625,297.1421813964844,284.909912109375,1.0,0.7088785171508789,0.3355355858802795,0.3355355858802795,1.0,1.0,-3.681239366531372,0.9146666526794434,2.7665727138519287,0.084396407008171,0.8375883102416992,0.8375883102416992,0.0,249.5019073486328,253.0,67087.46875,0.0,4415.6728515625,1.0,278.15850830078125,282.7762756347656,297.72491455078125,302.0920104980469,293.1499938964844,293.1499938964844,278.45001220703125,38757.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054736495018004,1.0,0.0,0.0,3.472022294998169,3.4720451831817627,8.043745083341491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.6826171875,0.0,1363.6522216796875,1895.4371337890625,0.0,3454.55078125,0.8681630492210388,1.0,0.0,3.0,1.0,0.0
17947020,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088327050209045,0.4311084449291229,0.3926129639148712,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176642298698424,0.635332465171814,0.6049471497535706,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9754266738891602,0.7543373107910156,0.528340756893158,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8241923451423645,0.4580296874046325,0.4385869204998016,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646894812583923,0.2367066740989685,1.0931144952774048,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6957702636719,297.1396789550781,284.9845275878906,1.0,0.7091462016105652,0.33538618683815,0.33538618683815,1.0,1.0,-3.672315835952759,0.9115330576896667,2.760782718658448,0.082918182015419,0.9066709876060486,0.9066709876060486,0.0,252.3584899902344,256.0,66330.2109375,0.0,4409.06005859375,1.0,278.44097900390625,282.87921142578125,297.69775390625,301.9408569335937,293.1499938964844,293.1499938964844,278.1499938964844,34028.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975412845611572,1.0,0.0,0.0,3.572481155395508,3.5725042819976807,8.515951890331053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.8017578125,0.0,1434.187744140625,1895.4371337890625,0.0,3380.65478515625,0.886461615562439,1.0,0.0,3.0,1.0,0.0
17947080,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088327050209045,0.4311084449291229,0.3926129639148712,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176642298698424,0.635332465171814,0.6049471497535706,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9754266738891602,0.7543373107910156,0.528340756893158,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8241923451423645,0.4580296874046325,0.4385869204998016,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646894812583923,0.2367066740989685,1.0931144952774048,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6957702636719,297.1396789550781,284.9845275878906,1.0,0.7091462016105652,0.33538618683815,0.33538618683815,1.0,1.0,-3.672315835952759,0.9115330576896667,2.760782718658448,0.082918182015419,0.9066709876060486,0.9066709876060486,0.0,252.3584899902344,256.0,66330.2109375,0.0,4409.06005859375,1.0,278.44097900390625,282.87921142578125,297.69775390625,301.9408569335937,293.1499938964844,293.1499938964844,278.1499938964844,34028.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975412845611572,1.0,0.0,0.0,3.572481155395508,3.5725042819976807,8.515951890331053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.8017578125,0.0,1434.187744140625,1895.4371337890625,0.0,3380.65478515625,0.886461615562439,1.0,0.0,3.0,1.0,0.0
17947140,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.804299533367157,0.4287489950656891,0.390861839056015,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9120213985443116,0.6322830319404602,0.6024782061576843,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9718050360679626,0.7541608214378357,0.5285324454307556,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8203725814819336,0.4563958942890167,0.4373886287212372,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6609182357788086,0.2353580892086029,1.088386058807373,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,298.6764221191406,297.1297607421875,284.909423828125,1.0,0.7092797756195068,0.3352368175983429,0.3352368175983429,1.0,1.0,-3.660346508026123,0.9074860215187072,2.752860307693481,0.0813779383897781,0.830714762210846,0.830714762210846,0.0,255.8173370361328,259.0,66606.4765625,0.0,4397.857421875,1.0,278.15899658203125,282.7860412597656,297.73760986328125,302.0742492675781,293.1499938964844,293.1499938964844,278.45001220703125,38692.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029226303100586,1.0,0.0,0.0,3.4403319358825684,3.440354585647583,7.897579621385376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.9912109375,0.0,1331.1597900390625,1895.4371337890625,0.0,3430.8125,0.8609841465950012,1.0,0.0,3.0,1.0,0.0
17947200,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.804299533367157,0.4287489950656891,0.390861839056015,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9120213985443116,0.6322830319404602,0.6024782061576843,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9718050360679626,0.7541608214378357,0.5285324454307556,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8203725814819336,0.4563958942890167,0.4373886287212372,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6609182357788086,0.2353580892086029,1.088386058807373,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,298.6764221191406,297.1297607421875,284.909423828125,1.0,0.7092797756195068,0.3352368175983429,0.3352368175983429,1.0,1.0,-3.660346508026123,0.9074860215187072,2.752860307693481,0.0813779383897781,0.830714762210846,0.830714762210846,0.0,255.8173370361328,259.0,66606.4765625,0.0,4397.857421875,1.0,278.15899658203125,282.7860412597656,297.73760986328125,302.0742492675781,293.1499938964844,293.1499938964844,278.45001220703125,38692.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029226303100586,1.0,0.0,0.0,3.4403319358825684,3.440354585647583,7.897579621385376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.9912109375,0.0,1331.1597900390625,1895.4371337890625,0.0,3430.8125,0.8609841465950012,1.0,0.0,3.0,1.0,0.0
17947260,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006317615509033,0.4272612631320953,0.389493316411972,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9075340628623962,0.630061686038971,0.6003530025482178,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9690672159194946,0.7551173567771912,0.5291319489479065,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172584772109985,0.4553560316562652,0.4364067018032074,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577665209770203,0.2342988848686218,1.083889126777649,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.6633605957031,297.12744140625,284.9828796386719,1.0,0.709403395652771,0.3351664543151855,0.3351664543151855,1.0,1.0,-3.6502652168273926,0.904259443283081,2.7460057735443115,0.0800360962748527,0.8981224298477173,0.8981224298477173,0.0,258.65966796875,262.0,65837.84375,0.0,4388.025390625,1.0,278.4407043457031,282.88800048828125,297.7112731933594,301.92333984375,293.1499938964844,293.1499938964844,278.75,34069.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948920965194702,1.0,0.0,0.0,3.5385961532592773,3.538618803024292,8.355170280083257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.771484375,0.0,1398.722412109375,1895.4371337890625,0.0,3355.92626953125,0.8789101243019104,1.0,0.0,3.0,1.0,0.0
17947320,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006317615509033,0.4272612631320953,0.389493316411972,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9075340628623962,0.630061686038971,0.6003530025482178,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9690672159194946,0.7551173567771912,0.5291319489479065,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172584772109985,0.4553560316562652,0.4364067018032074,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577665209770203,0.2342988848686218,1.083889126777649,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.6633605957031,297.12744140625,284.9828796386719,1.0,0.709403395652771,0.3351664543151855,0.3351664543151855,1.0,1.0,-3.6502652168273926,0.904259443283081,2.7460057735443115,0.0800360962748527,0.8981224298477173,0.8981224298477173,0.0,258.65966796875,262.0,65837.84375,0.0,4388.025390625,1.0,278.4407043457031,282.88800048828125,297.7112731933594,301.92333984375,293.1499938964844,293.1499938964844,278.75,34069.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948920965194702,1.0,0.0,0.0,3.5385961532592773,3.538618803024292,8.355170280083257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.771484375,0.0,1398.722412109375,1895.4371337890625,0.0,3355.92626953125,0.8789101243019104,1.0,0.0,3.0,1.0,0.0
17947380,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7974219918251038,0.4258842766284942,0.3883798122406006,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9037140607833862,0.6280096173286438,0.5985434055328369,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9667325615882874,0.7561715841293335,0.5299538373947144,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8145290613174438,0.4544666707515716,0.4356797039508819,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6550369262695312,0.2333579808473587,1.0801876783370972,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,298.65167236328125,297.1266784667969,285.0230407714844,1.0,0.7097205519676208,0.3350960910320282,0.3350960910320282,1.0,1.0,-3.6424078941345215,0.901701033115387,2.74070692062378,0.0789282247424125,0.9831010699272156,0.9831010699272156,0.0,261.3332824707031,265.0,65417.01953125,0.0,4383.22900390625,1.0,278.7423095703125,282.95867919921875,297.72613525390625,301.8958740234375,293.1499938964844,293.1499938964844,278.45001220703125,31766.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894286751747131,1.0,0.0,0.0,3.7123990058898926,3.7124228477478014,9.196076575790356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.0302734375,0.0,1571.484130859375,1895.4371337890625,0.0,3304.8642578125,0.9160056114196776,1.0,0.0,3.0,1.0,0.0
17947440,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7974219918251038,0.4258842766284942,0.3883798122406006,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9037140607833862,0.6280096173286438,0.5985434055328369,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9667325615882874,0.7561715841293335,0.5299538373947144,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8145290613174438,0.4544666707515716,0.4356797039508819,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6550369262695312,0.2333579808473587,1.0801876783370972,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,298.65167236328125,297.1266784667969,285.0230407714844,1.0,0.7097205519676208,0.3350960910320282,0.3350960910320282,1.0,1.0,-3.6424078941345215,0.901701033115387,2.74070692062378,0.0789282247424125,0.9831010699272156,0.9831010699272156,0.0,261.3332824707031,265.0,65417.01953125,0.0,4383.22900390625,1.0,278.7423095703125,282.95867919921875,297.72613525390625,301.8958740234375,293.1499938964844,293.1499938964844,278.45001220703125,31766.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894286751747131,1.0,0.0,0.0,3.7123990058898926,3.7124228477478014,9.196076575790356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.0302734375,0.0,1571.484130859375,1895.4371337890625,0.0,3304.8642578125,0.9160056114196776,1.0,0.0,3.0,1.0,0.0
17947500,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7953172326087952,0.4245227873325348,0.3875631392002105,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.901371419429779,0.62632155418396,0.5973830223083496,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9649996161460876,0.755802571773529,0.5300858020782471,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8127378821372986,0.4535306692123413,0.435135930776596,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.653346061706543,0.2326151728630066,1.077937126159668,284.87677001953125,284.95001220703125,303.25006103515625,294.7460021972656,298.64166259765625,297.1209716796875,284.8734130859375,1.0,0.7098227739334106,0.3350609242916107,0.3350609242916107,1.0,1.0,-3.636836051940918,0.8999271988868713,2.7369086742401123,0.0783652439713478,0.8840133547782898,0.8840133547782898,0.0,263.0334777832031,265.0,66439.3828125,0.0,4378.60302734375,1.0,278.49609375,282.79498291015625,297.7830505371094,302.1387023925781,293.1499938964844,293.1499938964844,278.45001220703125,36174.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896090567111969,1.0,0.0,0.0,3.7011525630950928,3.70117712020874,9.140443353317096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.7431640625,0.0,1592.150146484375,1895.4371337890625,0.0,3367.11572265625,0.9147611260414124,1.0,0.0,3.0,1.0,0.0
17947560,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7924611568450928,0.422985166311264,0.3862932920455932,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8982872366905212,0.6244103312492371,0.5957273840904236,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9624369740486144,0.755236804485321,0.5297641754150391,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.810273289680481,0.4523999989032745,0.4342128336429596,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6511024236679077,0.2317165285348892,1.0746078491210938,284.8892517089844,284.95001220703125,303.22967529296875,294.74969482421875,298.6301574707031,297.1136169433594,284.8904113769531,1.0,0.709704577922821,0.3350298404693603,0.3350298404693603,1.0,1.0,-3.627816915512085,0.8971405625343323,2.730676412582397,0.0774927884340286,0.8685973286628723,0.8685973286628723,0.0,265.1622009277344,268.0,66035.859375,0.0,4367.279296875,1.0,278.457275390625,282.8104248046875,297.7737731933594,302.072998046875,293.1499938964844,293.1499938964844,278.75,38317.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981226682662964,1.0,0.0,0.0,3.624047994613648,3.6240720748901367,8.763572054704127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.13671875,0.0,1521.700927734375,1895.4371337890625,0.0,3386.07861328125,0.9011784791946412,1.0,0.0,3.0,1.0,0.0
17947620,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884534597396851,0.4212106764316559,0.3845667243003845,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937941193580627,0.6218358278274536,0.5931730270385742,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9591388702392578,0.7557989358901978,0.529984176158905,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066670894622803,0.4510500729084015,0.4328726828098297,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477196216583252,0.2303841859102249,1.0687750577926636,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.6160583496094,297.1101989746094,284.9815979003906,1.0,0.709524929523468,0.3349676728248596,0.3349676728248596,1.0,1.0,-3.614291667938232,0.8929221034049988,2.721369504928589,0.0758717283606529,0.9433000087738036,0.9433000087738036,0.0,268.2273864746094,271.0,65084.5625,0.0,4349.5986328125,1.0,278.7421264648437,282.9305419921875,297.7366943359375,301.9024353027344,293.1499938964844,293.1499938964844,278.45001220703125,34049.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890569269657135,1.0,0.0,0.0,3.7146482467651367,3.714672565460205,9.207223001794772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.98828125,0.0,1591.43505859375,1895.4371337890625,0.0,3315.531005859375,0.9184012413024902,1.0,0.0,3.0,1.0,0.0
17947680,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884534597396851,0.4212106764316559,0.3845667243003845,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937941193580627,0.6218358278274536,0.5931730270385742,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9591388702392578,0.7557989358901978,0.529984176158905,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066670894622803,0.4510500729084015,0.4328726828098297,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477196216583252,0.2303841859102249,1.0687750577926636,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.6160583496094,297.1101989746094,284.9815979003906,1.0,0.709524929523468,0.3349676728248596,0.3349676728248596,1.0,1.0,-3.614291667938232,0.8929221034049988,2.721369504928589,0.0758717283606529,0.9433000087738036,0.9433000087738036,0.0,268.2273864746094,271.0,65084.5625,0.0,4349.5986328125,1.0,278.7421264648437,282.9305419921875,297.7366943359375,301.9024353027344,293.1499938964844,293.1499938964844,278.45001220703125,34049.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890569269657135,1.0,0.0,0.0,3.7146482467651367,3.714672565460205,9.207223001794772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.98828125,0.0,1591.43505859375,1895.4371337890625,0.0,3315.531005859375,0.9184012413024902,1.0,0.0,3.0,1.0,0.0
17947740,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7839925289154053,0.4185061752796173,0.3825326859951019,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8888817429542542,0.6183657050132751,0.5903327465057373,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9552125930786132,0.7550716996192932,0.5298304557800293,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8025954365730286,0.4490385353565216,0.4313368201255798,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6441047787666321,0.2286871522665023,1.0625241994857788,284.8952331542969,284.95001220703125,303.14813232421875,294.7645874023437,298.5965270996094,297.099853515625,284.8962097167969,1.0,0.709251880645752,0.3349054753780365,0.3349054753780365,1.0,1.0,-3.5988831520080566,0.8881309032440186,2.710752248764038,0.0743301883339881,0.8512313365936279,0.8512313365936279,0.0,271.65924072265625,274.0,65341.44921875,0.0,4329.1689453125,1.0,278.4574279785156,282.8289489746094,297.7755126953125,302.0311889648437,293.1499938964844,293.1499938964844,278.75,39283.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962400555610657,1.0,0.0,0.0,3.5711159706115723,3.5711398124694824,8.509443887305679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.0185546875,0.0,1471.197998046875,1895.4371337890625,0.0,3368.511474609375,0.8904916644096375,1.0,0.0,3.0,1.0,0.0
17947800,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7839925289154053,0.4185061752796173,0.3825326859951019,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8888817429542542,0.6183657050132751,0.5903327465057373,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9552125930786132,0.7550716996192932,0.5298304557800293,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8025954365730286,0.4490385353565216,0.4313368201255798,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6441047787666321,0.2286871522665023,1.0625241994857788,284.8952331542969,284.95001220703125,303.14813232421875,294.7645874023437,298.5965270996094,297.099853515625,284.8962097167969,1.0,0.709251880645752,0.3349054753780365,0.3349054753780365,1.0,1.0,-3.5988831520080566,0.8881309032440186,2.710752248764038,0.0743301883339881,0.8512313365936279,0.8512313365936279,0.0,271.65924072265625,274.0,65341.44921875,0.0,4329.1689453125,1.0,278.4574279785156,282.8289489746094,297.7755126953125,302.0311889648437,293.1499938964844,293.1499938964844,278.75,39283.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962400555610657,1.0,0.0,0.0,3.5711159706115723,3.5711398124694824,8.509443887305679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.0185546875,0.0,1471.197998046875,1895.4371337890625,0.0,3368.511474609375,0.8904916644096375,1.0,0.0,3.0,1.0,0.0
