time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947860,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804897427558899,0.4168314933776855,0.3809435367584228,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8849157094955444,0.6158861517906189,0.5879078507423401,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.952330768108368,0.7556954026222229,0.5301467180252075,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993364334106445,0.4477514028549194,0.4300772249698639,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.641105592250824,0.2273576408624649,1.0566871166229248,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.5848083496094,297.0984802246094,284.98553466796875,1.0,0.7090033292770386,0.3349957168102264,0.3349957168102264,1.0,1.0,-3.585888147354126,0.884541392326355,2.701346635818481,0.0732442140579223,0.9274808764457704,0.9274808764457704,0.0,274.4053039550781,277.0,64422.0625,0.0,4311.13427734375,1.0,278.7417297363281,282.9466552734375,297.74517822265625,301.8669738769531,293.1499938964844,293.1499938964844,278.45001220703125,34175.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874070644378662,1.0,0.0,0.0,3.662174224853516,3.662198066711426,8.948933327701525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.720703125,0.0,1533.058349609375,1895.4371337890625,0.0,3285.950439453125,0.9067493081092834,1.0,0.0,3.0,1.0,0.0
17947920,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804897427558899,0.4168314933776855,0.3809435367584228,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8849157094955444,0.6158861517906189,0.5879078507423401,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.952330768108368,0.7556954026222229,0.5301467180252075,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993364334106445,0.4477514028549194,0.4300772249698639,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.641105592250824,0.2273576408624649,1.0566871166229248,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.5848083496094,297.0984802246094,284.98553466796875,1.0,0.7090033292770386,0.3349957168102264,0.3349957168102264,1.0,1.0,-3.585888147354126,0.884541392326355,2.701346635818481,0.0732442140579223,0.9274808764457704,0.9274808764457704,0.0,274.4053039550781,277.0,64422.0625,0.0,4311.13427734375,1.0,278.7417297363281,282.9466552734375,297.74517822265625,301.8669738769531,293.1499938964844,293.1499938964844,278.45001220703125,34175.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874070644378662,1.0,0.0,0.0,3.662174224853516,3.662198066711426,8.948933327701525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.720703125,0.0,1533.058349609375,1895.4371337890625,0.0,3285.950439453125,0.9067493081092834,1.0,0.0,3.0,1.0,0.0
17947980,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7769412398338318,0.4145034253597259,0.3792560398578644,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8810008764266968,0.6129077672958374,0.5855354070663452,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9491210579872132,0.7549738883972168,0.5300186276435852,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7960736155509949,0.4460192620754242,0.4288012385368347,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6382448077201843,0.2258899062871933,1.0513702630996704,284.8981628417969,284.95001220703125,303.07257080078125,294.77813720703125,298.5694274902344,297.0904235839844,284.8996276855469,1.0,0.7087573409080505,0.3350727558135986,0.3350727558135986,1.0,1.0,-3.572927951812744,0.8809208273887634,2.692007064819336,0.0723918676376342,0.8444040417671204,0.8444040417671204,0.0,277.2334899902344,277.0,64740.87890625,0.0,4293.759765625,1.0,278.4638366699219,282.8445129394531,297.79278564453125,302.01873779296875,293.1499938964844,293.1499938964844,278.45001220703125,39498.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929781317710876,1.0,0.0,0.0,3.531304359436035,3.531327962875366,8.320772053593828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.8896484375,0.0,1430.404052734375,1895.4371337890625,0.0,3338.047119140625,0.8819941282272339,1.0,0.0,3.0,1.0,0.0
17948040,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7762707471847534,0.4141361713409424,0.3789189755916595,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8802686333656311,0.6124203205108643,0.5850741863250732,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.948492705821991,0.7548953890800476,0.5299480557441711,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7954543232917786,0.4457343816757202,0.4285382628440857,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.637706995010376,0.2256372421979904,1.0503212213516235,284.9024353027344,284.95001220703125,303.066650390625,294.7791748046875,298.56695556640625,297.0892944335937,284.90313720703125,1.0,0.7086864709854126,0.335085928440094,0.335085928440094,1.0,1.0,-3.570303678512573,0.8801804780960083,2.6901230812072754,0.0721863657236099,0.8424896001815796,0.8424896001815796,0.0,277.750732421875,280.0,64666.77734375,0.0,4289.9169921875,1.0,278.4585266113281,282.8481750488281,297.7880249023437,302.0002746582031,293.1499938964844,293.1499938964844,278.75,39144.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927135467529297,1.0,0.0,0.0,3.520048856735229,3.520072221755981,8.267813882412156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.8447265625,0.0,1416.0322265625,1895.4371337890625,0.0,3335.574951171875,0.8790184259414673,1.0,0.0,3.0,1.0,0.0
17948100,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7743088006973267,0.4132207632064819,0.377947598695755,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8780866861343384,0.6110860705375671,0.5836716890335083,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9467310905456544,0.7550815343856812,0.5299000144004822,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7936229705810547,0.4450078904628753,0.4277616441249847,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.636074960231781,0.2249052822589874,1.0469789505004885,285.0058898925781,284.95001220703125,303.0462951660156,294.7827453613281,298.56072998046875,297.0882263183594,285.0057983398437,1.0,0.7084798216819763,0.3351310491561889,0.3351310491561889,1.0,1.0,-3.562428474426269,0.877978503704071,2.684450149536133,0.0715279802680015,0.9137421250343324,0.9137421250343324,0.0,279.2879333496094,280.0,63777.484375,0.0,4278.32177734375,1.0,278.69854736328125,282.9701538085937,297.7445373535156,301.7871398925781,293.1499938964844,293.1499938964844,278.75,34422.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863045573234558,1.0,0.0,0.0,3.5648088455200195,3.5648317337036133,8.479412940687325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.12890625,0.0,1428.9136962890625,1895.4371337890625,0.0,3275.631591796875,0.8867021799087524,1.0,0.0,3.0,1.0,0.0
17948160,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7728295922279358,0.4123667180538177,0.377268373966217,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8763801455497742,0.6098346710205078,0.5825769901275635,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.945525884628296,0.7553096413612366,0.5301430821418762,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.792225182056427,0.4443557858467102,0.427215427160263,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6347742080688477,0.224234476685524,1.0442304611206057,284.98614501953125,284.95001220703125,303.0259704589844,294.7862548828125,298.5553894042969,297.0880432128906,284.98486328125,1.0,0.7083832025527954,0.3351902067661285,0.3351902067661285,1.0,1.0,-3.556621789932251,0.8764338493347168,2.680187940597534,0.0711232274770736,0.9160165190696716,0.9160165190696716,0.0,280.5310974121094,283.0,63798.18359375,0.0,4270.4560546875,1.0,278.7422180175781,282.9584045410156,297.7586669921875,301.8409423828125,293.1499938964844,293.1499938964844,278.45001220703125,34017.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883878767490387,1.0,0.0,0.0,3.61755895614624,3.617582321166992,8.732216656426317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.318359375,0.0,1482.675537109375,1895.4371337890625,0.0,3252.91943359375,0.8963439464569092,1.0,0.0,3.0,1.0,0.0
17948220,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7686943411827087,0.4095950424671173,0.3751702904701233,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.871830403804779,0.6062718033790588,0.5796471834182739,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9415932297706604,0.7542988657951355,0.5297980904579163,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883781790733337,0.4422441124916076,0.4255866706371307,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314302682876587,0.2224350273609161,1.0375144481658936,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.53759765625,297.07879638671875,284.90545654296875,1.0,0.7079887390136719,0.3353085517883301,0.3353085517883301,1.0,1.0,-3.5401289463043213,0.8718796372413635,2.6682493686676025,0.0700870677828788,0.834506630897522,0.834506630897522,0.0,283.9071960449219,286.0,64012.9453125,0.0,4247.255859375,1.0,278.458740234375,282.8631591796875,297.8018493652344,301.9725036621094,293.1499938964844,293.1499938964844,278.75,38998.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892645835876465,1.0,0.0,0.0,3.473475694656372,3.473498582839966,8.050481028476497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.5,0.0,1366.855224609375,1895.4371337890625,0.0,3303.329345703125,0.8686051368713379,1.0,0.0,3.0,1.0,0.0
17948280,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7686943411827087,0.4095950424671173,0.3751702904701233,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.871830403804779,0.6062718033790588,0.5796471834182739,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9415932297706604,0.7542988657951355,0.5297980904579163,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883781790733337,0.4422441124916076,0.4255866706371307,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314302682876587,0.2224350273609161,1.0375144481658936,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.53759765625,297.07879638671875,284.90545654296875,1.0,0.7079887390136719,0.3353085517883301,0.3353085517883301,1.0,1.0,-3.5401289463043213,0.8718796372413635,2.6682493686676025,0.0700870677828788,0.834506630897522,0.834506630897522,0.0,283.9071960449219,286.0,64012.9453125,0.0,4247.255859375,1.0,278.458740234375,282.8631591796875,297.8018493652344,301.9725036621094,293.1499938964844,293.1499938964844,278.75,38998.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892645835876465,1.0,0.0,0.0,3.473475694656372,3.473498582839966,8.050481028476497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.5,0.0,1366.855224609375,1895.4371337890625,0.0,3303.329345703125,0.8686051368713379,1.0,0.0,3.0,1.0,0.0
17948340,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7657405734062195,0.4080048501491546,0.3736563920974731,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8685034513473511,0.6039576530456543,0.5773836970329285,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.938909649848938,0.7544685006141663,0.5298019051551819,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7855722308158875,0.4409669041633606,0.4243407249450683,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6288844347000122,0.2211507707834243,1.0318851470947266,284.9881286621094,284.95001220703125,302.9506530761719,294.7987976074219,298.5277099609375,297.0777587890625,284.9871826171875,1.0,0.7076360583305359,0.3354100584983825,0.3354100584983825,1.0,1.0,-3.527311325073242,0.868374228477478,2.6589369773864746,0.0691221207380294,0.9036172032356262,0.9036172032356262,0.0,286.3417358398437,286.0,63147.96875,0.0,4228.2001953125,1.0,278.7351379394531,282.97186279296875,297.7662658691406,301.7997741699219,293.1499938964844,293.1499938964844,278.75,33954.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807544708251953,1.0,0.0,0.0,3.561897039413452,3.561919689178467,8.465565883852832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.6298828125,0.0,1422.402587890625,1895.4371337890625,0.0,3223.651123046875,0.8838707208633423,1.0,0.0,3.0,1.0,0.0
17948400,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7653047442436218,0.4077127873897552,0.3734409511089325,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8680055737495422,0.6035516858100891,0.5770484209060669,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9385225176811218,0.754446268081665,0.529832661151886,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7851572036743164,0.4407414495944977,0.4241662621498108,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6285024881362915,0.2209354788064956,1.0310488939285278,284.98406982421875,284.95001220703125,302.9449157714844,294.7997131347656,298.52593994140625,297.077392578125,284.9830017089844,1.0,0.7075971961021423,0.3354268968105316,0.3354268968105316,1.0,1.0,-3.525470733642578,0.8678770065307617,2.6575937271118164,0.0690070390701294,0.9042261838912964,0.9042261838912964,0.0,286.7206726074219,289.0,63150.2578125,0.0,4225.64599609375,1.0,278.74041748046875,282.96929931640625,297.7725830078125,301.8138427734375,293.1499938964844,293.1499938964844,278.45001220703125,34087.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804972171783447,1.0,0.0,0.0,3.56970763206482,3.569730520248413,8.50273352170916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.4853515625,0.0,1431.6651611328125,1895.4371337890625,0.0,3221.239990234375,0.8857935070991516,1.0,0.0,3.0,1.0,0.0
17948460,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612820863723755,0.4048849940299988,0.3712734282016754,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635808825492859,0.5999085307121277,0.5740213990211487,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.934534192085266,0.7532179355621338,0.529323160648346,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7813665270805359,0.4385393261909485,0.4224384725093841,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.625167965888977,0.2190582901239395,1.023945450782776,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.50836181640625,297.068115234375,284.9071655273437,1.0,0.7071054577827454,0.3356052041053772,0.3356052041053772,1.0,1.0,-3.507993698120117,0.8631988763809204,2.6447949409484863,0.0680641457438469,0.8258926868438721,0.8258926868438721,0.0,290.0962219238281,292.0,63316.0078125,0.0,4200.14501953125,1.0,278.4590759277344,282.8783264160156,297.81427001953125,301.9413146972656,293.1499938964844,293.1499938964844,278.75,38982.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857362866401672,1.0,0.0,0.0,3.424161195755005,3.4241836071014404,7.823510941307177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.9375,0.0,1317.0589599609375,1895.4371337890625,0.0,3270.31201171875,0.8577244281768799,1.0,0.0,3.0,1.0,0.0
17948520,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612820863723755,0.4048849940299988,0.3712734282016754,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635808825492859,0.5999085307121277,0.5740213990211487,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.934534192085266,0.7532179355621338,0.529323160648346,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7813665270805359,0.4385393261909485,0.4224384725093841,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.625167965888977,0.2190582901239395,1.023945450782776,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.50836181640625,297.068115234375,284.9071655273437,1.0,0.7071054577827454,0.3356052041053772,0.3356052041053772,1.0,1.0,-3.507993698120117,0.8631988763809204,2.6447949409484863,0.0680641457438469,0.8258926868438721,0.8258926868438721,0.0,290.0962219238281,292.0,63316.0078125,0.0,4200.14501953125,1.0,278.4590759277344,282.8783264160156,297.81427001953125,301.9413146972656,293.1499938964844,293.1499938964844,278.75,38982.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857362866401672,1.0,0.0,0.0,3.424161195755005,3.4241836071014404,7.823510941307177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.9375,0.0,1317.0589599609375,1895.4371337890625,0.0,3270.31201171875,0.8577244281768799,1.0,0.0,3.0,1.0,0.0
17948580,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579828500747681,0.4029141962528229,0.3694809377193451,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598594665527344,0.5970779657363892,0.5713375210762024,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9314099550247192,0.7530978322029114,0.529190719127655,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781883478164673,0.4369255304336548,0.420926421880722,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6222077012062073,0.2174728512763977,1.0171293020248413,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.4969482421875,297.066650390625,284.98126220703125,1.0,0.7066217660903931,0.3357835412025451,0.3357835412025451,1.0,1.0,-3.4924256801605225,0.8590993285179138,2.633326292037964,0.0671017989516258,0.8926235437393188,0.8926235437393188,0.0,292.91046142578125,295.0,62462.91015625,0.0,4176.4365234375,1.0,278.7405700683594,282.9812316894531,297.7845764160156,301.78350830078125,293.1499938964844,293.1499938964844,279.04998779296875,34153.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768694996833801,1.0,0.0,0.0,3.5206618309021,3.5206844806671143,8.270694138445833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.0732421875,0.0,1380.65185546875,1895.4371337890625,0.0,3187.236083984375,0.8749278783798218,1.0,0.0,3.0,1.0,0.0
17948640,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579828500747681,0.4029141962528229,0.3694809377193451,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598594665527344,0.5970779657363892,0.5713375210762024,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9314099550247192,0.7530978322029114,0.529190719127655,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781883478164673,0.4369255304336548,0.420926421880722,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6222077012062073,0.2174728512763977,1.0171293020248413,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.4969482421875,297.066650390625,284.98126220703125,1.0,0.7066217660903931,0.3357835412025451,0.3357835412025451,1.0,1.0,-3.4924256801605225,0.8590993285179138,2.633326292037964,0.0671017989516258,0.8926235437393188,0.8926235437393188,0.0,292.91046142578125,295.0,62462.91015625,0.0,4176.4365234375,1.0,278.7405700683594,282.9812316894531,297.7845764160156,301.78350830078125,293.1499938964844,293.1499938964844,279.04998779296875,34153.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768694996833801,1.0,0.0,0.0,3.5206618309021,3.5206844806671143,8.270694138445833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.0732421875,0.0,1380.65185546875,1895.4371337890625,0.0,3187.236083984375,0.8749278783798218,1.0,0.0,3.0,1.0,0.0
17948700,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7564589977264404,0.4020187854766845,0.3686668872833252,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8581272959709167,0.5957688689231873,0.5700940489768982,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9299681782722472,0.7531195282936096,0.5291776061058044,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7767208814620972,0.4362066686153412,0.420254111289978,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6208175420761108,0.2167429327964782,1.014005422592163,285.06158447265625,284.95001220703125,302.84423828125,294.81463623046875,298.4917907714844,297.0665588378906,285.0612487792969,1.0,0.7064467072486877,0.3358726799488067,0.3358726799488067,1.0,1.0,-3.4853668212890625,0.8572639226913452,2.628102779388428,0.066697672009468,0.9697895050048828,0.9697895050048828,0.0,294.2756652832031,295.0,61740.796875,0.0,4166.26318359375,1.0,278.9963073730469,283.0824279785156,297.7702331542969,301.6540222167969,293.1499938964844,293.1499938964844,279.04998779296875,31572.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871482789516449,1.0,0.0,0.0,3.6076605319976807,3.6076831817626953,8.684495469424292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.6806640625,0.0,1453.8319091796875,1895.4371337890625,0.0,3136.71923828125,0.8936342000961304,1.0,0.0,3.0,1.0,0.0
17948760,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7550720572471619,0.4010661542415619,0.3679507076740265,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8565316796302795,0.5944170951843262,0.5689625144004822,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9286814332008362,0.753026008605957,0.5292521715164185,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7753803133964539,0.4354607462882995,0.4196673929691314,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.6195192933082581,0.2160128206014633,1.0111336708068848,285.0260009765625,284.95001220703125,302.8242492675781,294.8173217773437,298.48663330078125,297.06622314453125,285.0228271484375,1.0,0.7063329815864563,0.3359942138195038,0.3359942138195038,1.0,1.0,-3.479074716567993,0.8557517528533936,2.6233227252960205,0.0664693191647529,0.9779911637306212,0.9779911637306212,0.0,295.5783996582031,298.0,61947.59375,0.0,4157.7236328125,1.0,279.0421142578125,283.0531311035156,297.7977294921875,301.7485656738281,293.1499938964844,293.1499938964844,278.75,31715.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706601858139038,1.0,0.0,0.0,3.695734024047852,3.695757627487183,9.113699093177274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.5146484375,0.0,1552.1851806640625,1895.4371337890625,0.0,3129.003662109375,0.9122538566589355,1.0,0.0,3.0,1.0,0.0
17948820,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7508692741394043,0.3977619111537933,0.365494966506958,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8519594669342041,0.5902873873710632,0.5656344890594482,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.92417174577713,0.7508676648139954,0.5282444357872009,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713780403137207,0.4328517317771911,0.4176886677742004,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.615839421749115,0.213905856013298,1.0034252405166626,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.46661376953125,297.0534362792969,284.8874816894531,1.0,0.7057527899742126,0.3362373113632202,0.3362373113632202,1.0,1.0,-3.459266424179077,0.8505534529685974,2.608712911605835,0.0655917599797248,0.86039799451828,0.86039799451828,0.0,299.3138427734375,301.0,62453.64453125,0.0,4128.79833984375,1.0,278.7574768066406,282.905029296875,297.8463134765625,301.9186706542969,293.1499938964844,293.1499938964844,279.04998779296875,38575.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879573404788971,1.0,0.0,0.0,3.597420454025269,3.597444534301758,8.6352656580857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.3056640625,0.0,1494.4503173828125,1895.4371337890625,0.0,3212.582275390625,0.8953909873962402,1.0,0.0,3.0,1.0,0.0
17948880,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7508692741394043,0.3977619111537933,0.365494966506958,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8519594669342041,0.5902873873710632,0.5656344890594482,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.92417174577713,0.7508676648139954,0.5282444357872009,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713780403137207,0.4328517317771911,0.4176886677742004,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.615839421749115,0.213905856013298,1.0034252405166626,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.46661376953125,297.0534362792969,284.8874816894531,1.0,0.7057527899742126,0.3362373113632202,0.3362373113632202,1.0,1.0,-3.459266424179077,0.8505534529685974,2.608712911605835,0.0655917599797248,0.86039799451828,0.86039799451828,0.0,299.3138427734375,301.0,62453.64453125,0.0,4128.79833984375,1.0,278.7574768066406,282.905029296875,297.8463134765625,301.9186706542969,293.1499938964844,293.1499938964844,279.04998779296875,38575.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879573404788971,1.0,0.0,0.0,3.597420454025269,3.597444534301758,8.6352656580857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.3056640625,0.0,1494.4503173828125,1895.4371337890625,0.0,3212.582275390625,0.8953909873962402,1.0,0.0,3.0,1.0,0.0
17948940,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7473927140235901,0.3955428004264831,0.3633858263492584,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480820059776306,0.5871537327766418,0.5625749230384827,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9206042289733888,0.7501564025878906,0.5275986790657043,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679678201675415,0.4309365153312683,0.4158318042755127,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.612379789352417,0.2121020555496215,0.99553382396698,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.45391845703125,297.0500793457031,284.9793701171875,1.0,0.7050313353538513,0.3364803791046142,0.3364803791046142,1.0,1.0,-3.440538167953491,0.8456814289093018,2.594856739044189,0.0645087510347366,0.934046506881714,0.934046506881714,0.0,302.34942626953125,289.0,61435.5625,0.0,4098.75830078125,1.0,279.0419311523437,283.0259704589844,297.8034973144531,301.739990234375,293.1499938964844,293.1499938964844,278.75,34106.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871306836605072,1.0,0.0,0.0,3.686215400695801,3.68623948097229,9.066813504432504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.7099609375,0.0,1559.5279541015625,1895.4371337890625,0.0,3135.0693359375,0.91202050447464,1.0,0.0,3.0,1.0,0.0
17949000,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7473927140235901,0.3955428004264831,0.3633858263492584,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480820059776306,0.5871537327766418,0.5625749230384827,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9206042289733888,0.7501564025878906,0.5275986790657043,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679678201675415,0.4309365153312683,0.4158318042755127,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.612379789352417,0.2121020555496215,0.99553382396698,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.45391845703125,297.0500793457031,284.9793701171875,1.0,0.7050313353538513,0.3364803791046142,0.3364803791046142,1.0,1.0,-3.440538167953491,0.8456814289093018,2.594856739044189,0.0645087510347366,0.934046506881714,0.934046506881714,0.0,302.34942626953125,289.0,61435.5625,0.0,4098.75830078125,1.0,279.0419311523437,283.0259704589844,297.8034973144531,301.739990234375,293.1499938964844,293.1499938964844,278.75,34106.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871306836605072,1.0,0.0,0.0,3.686215400695801,3.68623948097229,9.066813504432504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.7099609375,0.0,1559.5279541015625,1895.4371337890625,0.0,3135.0693359375,0.91202050447464,1.0,0.0,3.0,1.0,0.0
17949060,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7470517158508301,0.3924757540225982,0.3607468008995056,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.847928524017334,0.5831902623176575,0.5589761734008789,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9218401908874512,0.7480990886688232,0.5263384580612183,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7680355310440063,0.4283948540687561,0.4135139584541321,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6115850806236267,0.2099860161542892,0.9860373139381408,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,298.4361267089844,297.0399780273437,284.89337158203125,1.0,0.7001107335090637,0.3368116915225982,0.3368116915225982,1.0,1.0,-3.417321920394897,0.8396991491317749,2.577622890472412,0.0634901970624923,0.8398828506469727,0.8398828506469727,0.0,298.6691589355469,277.0,61545.47265625,0.0,4018.374755859375,1.0,278.7582092285156,282.9275817871094,297.84039306640625,301.8569641113281,293.1499938964844,293.1499938964844,279.04998779296875,39573.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876941978931427,1.0,0.0,0.0,3.527181386947632,3.527204990386963,8.301353204842599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.95703125,0.0,1426.610107421875,1895.4371337890625,0.0,3187.915771484375,0.881001353263855,1.0,0.0,3.0,1.0,0.0
17949120,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7470517158508301,0.3924757540225982,0.3607468008995056,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.847928524017334,0.5831902623176575,0.5589761734008789,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9218401908874512,0.7480990886688232,0.5263384580612183,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7680355310440063,0.4283948540687561,0.4135139584541321,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6115850806236267,0.2099860161542892,0.9860373139381408,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,298.4361267089844,297.0399780273437,284.89337158203125,1.0,0.7001107335090637,0.3368116915225982,0.3368116915225982,1.0,1.0,-3.417321920394897,0.8396991491317749,2.577622890472412,0.0634901970624923,0.8398828506469727,0.8398828506469727,0.0,298.6691589355469,277.0,61545.47265625,0.0,4018.374755859375,1.0,278.7582092285156,282.9275817871094,297.84039306640625,301.8569641113281,293.1499938964844,293.1499938964844,279.04998779296875,39573.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876941978931427,1.0,0.0,0.0,3.527181386947632,3.527204990386963,8.301353204842599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.95703125,0.0,1426.610107421875,1895.4371337890625,0.0,3187.915771484375,0.881001353263855,1.0,0.0,3.0,1.0,0.0
17949180,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494422197341919,0.3904629349708557,0.3584578931331634,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8507916331291199,0.5802208185195923,0.555683434009552,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9271119236946106,0.7473766803741455,0.5254254937171936,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709187269210815,0.4265958070755005,0.4113576710224151,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6130034327507019,0.2082833647727966,0.976515293121338,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4254455566406,297.0390014648437,284.9803161621094,1.0,0.6933824419975281,0.3371429741382599,0.3371429741382599,1.0,1.0,-3.3954577445983887,0.834125280380249,2.56133246421814,0.0623876936733722,0.911723256111145,0.911723256111145,0.0,290.4836730957031,265.0,60501.54296875,0.0,3916.187744140625,1.0,279.0413818359375,283.0441589355469,297.8031616210937,301.6803283691406,293.1499938964844,293.1499938964844,278.75,34354.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671597242355347,1.0,0.0,0.0,3.6128249168396,3.612848281860352,8.709376970728044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.234375,0.0,1480.0126953125,1895.4371337890625,0.0,3096.166015625,0.8957525491714478,1.0,0.0,3.0,1.0,0.0
17949240,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494422197341919,0.3904629349708557,0.3584578931331634,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8507916331291199,0.5802208185195923,0.555683434009552,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9271119236946106,0.7473766803741455,0.5254254937171936,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709187269210815,0.4265958070755005,0.4113576710224151,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6130034327507019,0.2082833647727966,0.976515293121338,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4254455566406,297.0390014648437,284.9803161621094,1.0,0.6933824419975281,0.3371429741382599,0.3371429741382599,1.0,1.0,-3.3954577445983887,0.834125280380249,2.56133246421814,0.0623876936733722,0.911723256111145,0.911723256111145,0.0,290.4836730957031,265.0,60501.54296875,0.0,3916.187744140625,1.0,279.0413818359375,283.0441589355469,297.8031616210937,301.6803283691406,293.1499938964844,293.1499938964844,278.75,34354.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671597242355347,1.0,0.0,0.0,3.6128249168396,3.612848281860352,8.709376970728044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.234375,0.0,1480.0126953125,1895.4371337890625,0.0,3096.166015625,0.8957525491714478,1.0,0.0,3.0,1.0,0.0
17949300,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7510423064231873,0.3890380561351776,0.3572656214237213,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8527052998542786,0.5783360004425049,0.5539971590042114,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9303407669067384,0.7463425397872925,0.5248672962188721,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7728224396705627,0.4254088103771209,0.4102607071399688,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.614084005355835,0.2073156386613845,0.9718201756477356,284.86407470703125,284.95001220703125,302.646484375,294.8354797363281,298.417724609375,297.03546142578125,284.8641967773437,1.0,0.689641535282135,0.3373086452484131,0.3373086452484131,1.0,1.0,-3.3843648433685303,0.8312762975692749,2.553088426589966,0.0619735084474086,0.8240951895713806,0.8240951895713806,0.0,285.7243957519531,265.0,61015.25390625,0.0,3861.27880859375,1.0,278.7994689941406,282.9171142578125,297.8554382324219,301.87921142578125,293.1499938964844,293.1499938964844,278.75,39502.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719422817230225,1.0,0.0,0.0,3.541992425918579,3.54201602935791,8.371216608793475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.7578125,0.0,1441.725341796875,1895.4371337890625,0.0,3141.029296875,0.8812597990036011,1.0,0.0,3.0,1.0,0.0
17949360,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7524389028549194,0.3875670433044433,0.3557537794113159,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8544670939445496,0.5763857960700989,0.5519738793373108,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9333246350288392,0.74522465467453,0.5239357352256775,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7745729684829712,0.4241516292095184,0.4089002311229706,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6150141358375549,0.2062958478927612,0.96647047996521,284.9017028808594,284.95001220703125,302.6270446777344,294.8367614746094,298.4096984863281,297.0312805175781,284.9023742675781,1.0,0.6855984926223755,0.3375445008277893,0.3375445008277893,1.0,1.0,-3.37092399597168,0.8279133439064026,2.543010711669922,0.0615400187671184,0.8273177146911621,0.8273177146911621,0.0,280.93438720703125,253.0,60534.38671875,0.0,3800.8115234375,1.0,278.758544921875,282.9544372558594,297.8434753417969,301.7959899902344,293.1499938964844,293.1499938964844,279.04998779296875,39599.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721890449523926,1.0,0.0,0.0,3.447461128234864,3.447483777999878,7.930344736450934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.8525390625,0.0,1344.7293701171875,1895.4371337890625,0.0,3143.34423828125,0.8635571002960205,1.0,0.0,3.0,1.0,0.0
17949420,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.756905198097229,0.3855870068073272,0.3534207344055176,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8597128987312317,0.5734174251556396,0.5486034154891968,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414889812469482,0.7442392706871033,0.5227885246276855,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796708345413208,0.4223450124263763,0.4066537320613861,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180189251899719,0.204659029841423,0.9568035006523132,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.40020751953125,297.0309753417969,284.9798889160156,1.0,0.677288293838501,0.3380162119865417,0.3380162119865417,1.0,1.0,-3.348350763320923,0.8225054740905762,2.5258452892303467,0.0610009469091892,0.8950622081756592,0.8950622081756592,0.0,269.8972473144531,241.0,59565.66015625,0.0,3683.13427734375,1.0,279.0407409667969,283.0614624023437,297.8070983886719,301.6252136230469,293.1499938964844,293.1499938964844,279.3500061035156,34303.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622869849205017,1.0,0.0,0.0,3.541035890579224,3.5410585403442383,8.366695283257286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.3173828125,0.0,1402.9742431640625,1895.4371337890625,0.0,3050.455810546875,0.8795664310455322,1.0,0.0,3.0,1.0,0.0
17949480,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.756905198097229,0.3855870068073272,0.3534207344055176,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8597128987312317,0.5734174251556396,0.5486034154891968,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414889812469482,0.7442392706871033,0.5227885246276855,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796708345413208,0.4223450124263763,0.4066537320613861,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180189251899719,0.204659029841423,0.9568035006523132,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.40020751953125,297.0309753417969,284.9798889160156,1.0,0.677288293838501,0.3380162119865417,0.3380162119865417,1.0,1.0,-3.348350763320923,0.8225054740905762,2.5258452892303467,0.0610009469091892,0.8950622081756592,0.8950622081756592,0.0,269.8972473144531,241.0,59565.66015625,0.0,3683.13427734375,1.0,279.0407409667969,283.0614624023437,297.8070983886719,301.6252136230469,293.1499938964844,293.1499938964844,279.3500061035156,34303.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622869849205017,1.0,0.0,0.0,3.541035890579224,3.5410585403442383,8.366695283257286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.3173828125,0.0,1402.9742431640625,1895.4371337890625,0.0,3050.455810546875,0.8795664310455322,1.0,0.0,3.0,1.0,0.0
17949540,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7625133991241455,0.3837811052799225,0.3513945639133453,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.866197407245636,0.5706550478935242,0.5455751419067383,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9508591294288636,0.7433370351791382,0.5218704342842102,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7859185338020325,0.4207225143909454,0.4046867191791534,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6218189597129822,0.2031972408294677,0.9481137990951538,285.0287170410156,284.95001220703125,302.54998779296875,294.8399658203125,298.3922424316406,297.0323181152344,285.0256652832031,1.0,0.6688727140426636,0.3384879231452942,0.3384879231452942,1.0,1.0,-3.3283514976501465,0.8178523778915405,2.5104992389678955,0.0608072355389595,0.984229326248169,0.984229326248169,0.0,258.2080383300781,229.0,58912.29296875,0.0,3569.223876953125,1.0,279.34136962890625,283.13751220703125,297.8169860839844,301.57867431640625,293.1499938964844,293.1499938964844,279.04998779296875,31784.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855178713798523,1.0,0.0,0.0,3.713230609893799,3.713254451751709,9.200197155223576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.6953125,0.0,1572.5693359375,1895.4371337890625,0.0,2983.79736328125,0.916386067867279,1.0,0.0,3.0,1.0,0.0
17949600,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7625133991241455,0.3837811052799225,0.3513945639133453,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.866197407245636,0.5706550478935242,0.5455751419067383,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9508591294288636,0.7433370351791382,0.5218704342842102,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7859185338020325,0.4207225143909454,0.4046867191791534,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6218189597129822,0.2031972408294677,0.9481137990951538,285.0287170410156,284.95001220703125,302.54998779296875,294.8399658203125,298.3922424316406,297.0323181152344,285.0256652832031,1.0,0.6688727140426636,0.3384879231452942,0.3384879231452942,1.0,1.0,-3.3283514976501465,0.8178523778915405,2.5104992389678955,0.0608072355389595,0.984229326248169,0.984229326248169,0.0,258.2080383300781,229.0,58912.29296875,0.0,3569.223876953125,1.0,279.34136962890625,283.13751220703125,297.8169860839844,301.57867431640625,293.1499938964844,293.1499938964844,279.04998779296875,31784.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855178713798523,1.0,0.0,0.0,3.713230609893799,3.713254451751709,9.200197155223576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.6953125,0.0,1572.5693359375,1895.4371337890625,0.0,2983.79736328125,0.916386067867279,1.0,0.0,3.0,1.0,0.0
17949660,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7672134041786194,0.3805384039878845,0.3484593033790588,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8718957304954529,0.5664507150650024,0.5416088104248047,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9587221145629884,0.7401729226112366,0.5198045969009399,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913858890533447,0.4179690778255462,0.4020071625709533,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249746680259705,0.2011486440896988,0.9379085302352904,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.3763427734375,297.0230712890625,284.8819580078125,1.0,0.6599844098091125,0.3390218019485473,0.3390218019485473,1.0,1.0,-3.302085399627685,0.811439573764801,2.4906458854675293,0.0604499690234661,0.8596308827400208,0.8596308827400208,0.0,247.332763671875,217.0,59340.47265625,0.0,3446.759033203125,1.0,279.0568542480469,282.9842224121094,297.86553955078125,301.74224853515625,293.1499938964844,293.1499938964844,279.3500061035156,38980.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641766905784607,1.0,0.0,0.0,3.608893632888794,3.6089179515838623,8.69043390139268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.23046875,0.0,1509.9639892578125,1895.4371337890625,0.0,3068.182373046875,0.8981395363807678,1.0,0.0,3.0,1.0,0.0
