time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949720,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7672134041786194,0.3805384039878845,0.3484593033790588,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8718957304954529,0.5664507150650024,0.5416088104248047,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9587221145629884,0.7401729226112366,0.5198045969009399,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913858890533447,0.4179690778255462,0.4020071625709533,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249746680259705,0.2011486440896988,0.9379085302352904,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.3763427734375,297.0230712890625,284.8819580078125,1.0,0.6599844098091125,0.3390218019485473,0.3390218019485473,1.0,1.0,-3.302085399627685,0.811439573764801,2.4906458854675293,0.0604499690234661,0.8596308827400208,0.8596308827400208,0.0,247.332763671875,217.0,59340.47265625,0.0,3446.759033203125,1.0,279.0568542480469,282.9842224121094,297.86553955078125,301.74224853515625,293.1499938964844,293.1499938964844,279.3500061035156,38980.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641766905784607,1.0,0.0,0.0,3.608893632888794,3.6089179515838623,8.69043390139268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.23046875,0.0,1509.9639892578125,1895.4371337890625,0.0,3068.182373046875,0.8981395363807678,1.0,0.0,3.0,1.0,0.0
17949780,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7732273936271667,0.3783794045448303,0.3458458185195923,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789680004119873,0.5632422566413879,0.5378944277763367,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676867723464966,0.738401472568512,0.5179797410964966,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980247735977173,0.415910929441452,0.3994353711605072,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288489103317261,0.1994226276874542,0.9276300668716432,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.36724853515625,297.0214538574219,284.97821044921875,1.0,0.6507910490036011,0.3395557105541229,0.3395557105541229,1.0,1.0,-3.2768197059631348,0.8053199052810669,2.4714999198913574,0.0599349625408649,0.9349942207336426,0.9349942207336426,0.0,235.7080993652344,205.0,58241.9296875,0.0,3324.142333984375,1.0,279.34197998046875,283.1098327636719,297.8171081542969,301.553955078125,293.1499938964844,293.1499938964844,279.04998779296875,34189.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549326062202454,1.0,0.0,0.0,3.695155143737793,3.695179224014282,9.110844416682083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.3359375,0.0,1570.2718505859375,1895.4371337890625,0.0,2981.490234375,0.9140708446502686,1.0,0.0,3.0,1.0,0.0
17949840,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7732273936271667,0.3783794045448303,0.3458458185195923,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789680004119873,0.5632422566413879,0.5378944277763367,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676867723464966,0.738401472568512,0.5179797410964966,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980247735977173,0.415910929441452,0.3994353711605072,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288489103317261,0.1994226276874542,0.9276300668716432,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.36724853515625,297.0214538574219,284.97821044921875,1.0,0.6507910490036011,0.3395557105541229,0.3395557105541229,1.0,1.0,-3.2768197059631348,0.8053199052810669,2.4714999198913574,0.0599349625408649,0.9349942207336426,0.9349942207336426,0.0,235.7080993652344,205.0,58241.9296875,0.0,3324.142333984375,1.0,279.34197998046875,283.1098327636719,297.8171081542969,301.553955078125,293.1499938964844,293.1499938964844,279.04998779296875,34189.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549326062202454,1.0,0.0,0.0,3.695155143737793,3.695179224014282,9.110844416682083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.3359375,0.0,1570.2718505859375,1895.4371337890625,0.0,2981.490234375,0.9140708446502686,1.0,0.0,3.0,1.0,0.0
17949900,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7765508890151978,0.3769302666187286,0.3445881009101867,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8828541040420532,0.5612853765487671,0.5360934138298035,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9722812175750732,0.7369068264961243,0.5170788764953613,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8016471862792969,0.4146231114864349,0.3981997668743133,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6310146450996399,0.1984511613845825,0.9227126836776732,284.8539428710937,284.95001220703125,302.4659118652344,294.84649658203125,298.36163330078125,297.0188293457031,284.85223388671875,1.0,0.6461787223815918,0.3398226499557495,0.3398226499557495,1.0,1.0,-3.264665365219116,0.8023898005485535,2.462275743484497,0.0598411969840526,0.8401725888252258,0.8401725888252258,0.0,229.8667449951172,205.0,58835.00390625,0.0,3264.37548828125,1.0,279.0977478027344,282.9733581542969,297.8695678710937,301.7534484863281,293.1499938964844,293.1499938964844,279.04998779296875,39143.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600161075592041,1.0,0.0,0.0,3.631528377532959,3.6315526962280273,8.799787565294537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.3505859375,0.0,1536.11376953125,1895.4371337890625,0.0,3029.15625,0.900894284248352,1.0,0.0,3.0,1.0,0.0
17949960,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7794598937034607,0.375398188829422,0.3430086970329284,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8863590955734253,0.5592315196990967,0.5339565873146057,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9762738347053528,0.735237717628479,0.515773594379425,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.804896354675293,0.413236141204834,0.396700769662857,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6329097151756287,0.1974125057458877,0.9171739816665648,284.888916015625,284.95001220703125,302.4516296386719,294.8487854003906,298.3558349609375,297.0155944824219,284.8904113769531,1.0,0.641409158706665,0.3401550054550171,0.3401550054550171,1.0,1.0,-3.250166177749634,0.7989174127578735,2.45124888420105,0.0596884004771709,0.8366972804069519,0.8366972804069519,0.0,224.31983947753903,193.0,58292.81640625,0.0,3201.50439453125,1.0,279.0579833984375,283.01220703125,297.8572082519531,301.6682434082031,293.1499938964844,293.1499938964844,279.3500061035156,40065.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603917360305786,1.0,0.0,0.0,3.5214381217956543,3.5214614868164062,8.274341212199943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.38671875,0.0,1424.1326904296875,1895.4371337890625,0.0,3032.678955078125,0.8801761865615845,1.0,0.0,3.0,1.0,0.0
17950020,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873342037200928,0.3734059035778045,0.3405985236167907,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954734802246094,0.5561684966087341,0.5304267406463623,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857516884803772,0.7332957983016968,0.513908326625824,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8130015134811401,0.4112296998500824,0.3942122459411621,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6380367279052734,0.1957611143589019,0.9072288274765016,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3502502441406,297.0156555175781,284.9812927246094,1.0,0.6319296360015869,0.3408197164535522,0.3408197164535522,1.0,1.0,-3.225822925567627,0.7934049963951111,2.432417869567871,0.0596704743802547,0.9115486145019532,0.9115486145019532,0.0,212.33726501464844,181.0,57256.6875,0.0,3082.410400390625,1.0,279.3413391113281,283.1313781738281,297.81915283203125,301.4913024902344,293.1499938964844,293.1499938964844,279.04998779296875,34325.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84958815574646,1.0,0.0,0.0,3.610997438430786,3.611020803451538,8.700568514541374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.205078125,0.0,1477.8094482421875,1895.4371337890625,0.0,2931.41357421875,0.8953113555908203,1.0,0.0,3.0,1.0,0.0
17950080,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873342037200928,0.3734059035778045,0.3405985236167907,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954734802246094,0.5561684966087341,0.5304267406463623,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857516884803772,0.7332957983016968,0.513908326625824,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8130015134811401,0.4112296998500824,0.3942122459411621,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6380367279052734,0.1957611143589019,0.9072288274765016,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3502502441406,297.0156555175781,284.9812927246094,1.0,0.6319296360015869,0.3408197164535522,0.3408197164535522,1.0,1.0,-3.225822925567627,0.7934049963951111,2.432417869567871,0.0596704743802547,0.9115486145019532,0.9115486145019532,0.0,212.33726501464844,181.0,57256.6875,0.0,3082.410400390625,1.0,279.3413391113281,283.1313781738281,297.81915283203125,301.4913024902344,293.1499938964844,293.1499938964844,279.04998779296875,34325.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84958815574646,1.0,0.0,0.0,3.610997438430786,3.611020803451538,8.700568514541374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.205078125,0.0,1477.8094482421875,1895.4371337890625,0.0,2931.41357421875,0.8953113555908203,1.0,0.0,3.0,1.0,0.0
17950140,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7952077388763428,0.370508074760437,0.3378270864486694,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9047200083732604,0.552223801612854,0.5265414714813232,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942986965179444,0.7298297882080078,0.5114778280258179,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.820808470249176,0.4085344970226288,0.3914509415626526,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433340311050415,0.1937969326972961,0.896955668926239,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.342041015625,297.0117492675781,284.8999328613281,1.0,0.6222885251045227,0.3414844274520874,0.3414844274520874,1.0,1.0,-3.1992311477661133,0.787158191204071,2.412072896957397,0.0596266500651836,0.8242112994194031,0.8242112994194031,0.0,200.8587646484375,169.0,57298.296875,0.0,2962.99853515625,1.0,279.058837890625,283.0400085449219,297.8662109375,301.61199951171875,293.1499938964844,293.1499938964844,279.3500061035156,39697.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545392751693726,1.0,0.0,0.0,3.4396140575408936,3.439636707305908,7.894283271525637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.1171875,0.0,1337.5296630859375,1895.4371337890625,0.0,2977.803466796875,0.8618857860565186,1.0,0.0,3.0,1.0,0.0
17950200,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7952077388763428,0.370508074760437,0.3378270864486694,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9047200083732604,0.552223801612854,0.5265414714813232,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942986965179444,0.7298297882080078,0.5114778280258179,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.820808470249176,0.4085344970226288,0.3914509415626526,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433340311050415,0.1937969326972961,0.896955668926239,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.342041015625,297.0117492675781,284.8999328613281,1.0,0.6222885251045227,0.3414844274520874,0.3414844274520874,1.0,1.0,-3.1992311477661133,0.787158191204071,2.412072896957397,0.0596266500651836,0.8242112994194031,0.8242112994194031,0.0,200.8587646484375,169.0,57298.296875,0.0,2962.99853515625,1.0,279.058837890625,283.0400085449219,297.8662109375,301.61199951171875,293.1499938964844,293.1499938964844,279.3500061035156,39697.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545392751693726,1.0,0.0,0.0,3.4396140575408936,3.439636707305908,7.894283271525637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.1171875,0.0,1337.5296630859375,1895.4371337890625,0.0,2977.803466796875,0.8618857860565186,1.0,0.0,3.0,1.0,0.0
17950260,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8037359118461609,0.3684589564800262,0.3354560136795044,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.915270745754242,0.5490848422050476,0.5230361223220825,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9990000128746032,0.7278493046760559,0.5040774345397949,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8289483785629272,0.4064123928546905,0.3889353275299072,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6490893959999084,0.1921123564243316,0.8872082233428955,284.978515625,284.95001220703125,302.3814392089844,294.8687438964844,298.337646484375,297.0121154785156,284.9769897460937,1.0,0.6122485995292664,0.342226505279541,0.342226505279541,1.0,1.0,-3.168940782546997,0.7799503207206726,2.38899040222168,0.0594452060759067,0.891475260257721,0.891475260257721,0.0,189.73385620117188,157.0,56239.3125,0.0,2839.38671875,1.0,279.3406677246094,283.1466979980469,297.8327331542969,301.4433288574219,293.1499938964844,293.1499938964844,279.6499938964844,34318.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843656599521637,1.0,0.0,0.0,3.532279253005981,3.532301902770996,8.325366707140347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.0732421875,0.0,1393.92236328125,1895.4371337890625,0.0,2875.8974609375,0.8775648474693298,1.0,0.0,3.0,1.0,0.0
17950320,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8037359118461609,0.3684589564800262,0.3354560136795044,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.915270745754242,0.5490848422050476,0.5230361223220825,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9990000128746032,0.7278493046760559,0.5040774345397949,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8289483785629272,0.4064123928546905,0.3889353275299072,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6490893959999084,0.1921123564243316,0.8872082233428955,284.978515625,284.95001220703125,302.3814392089844,294.8687438964844,298.337646484375,297.0121154785156,284.9769897460937,1.0,0.6122485995292664,0.342226505279541,0.342226505279541,1.0,1.0,-3.168940782546997,0.7799503207206726,2.38899040222168,0.0594452060759067,0.891475260257721,0.891475260257721,0.0,189.73385620117188,157.0,56239.3125,0.0,2839.38671875,1.0,279.3406677246094,283.1466979980469,297.8327331542969,301.4433288574219,293.1499938964844,293.1499938964844,279.6499938964844,34318.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843656599521637,1.0,0.0,0.0,3.532279253005981,3.532301902770996,8.325366707140347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.0732421875,0.0,1393.92236328125,1895.4371337890625,0.0,2875.8974609375,0.8775648474693298,1.0,0.0,3.0,1.0,0.0
17950380,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8116686344146729,0.3665018081665039,0.3333896100521087,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9257354140281676,0.5460615754127502,0.5198662281036377,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7291284799575806,0.4864968359470367,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.836654543876648,0.4043757319450378,0.3866857588291168,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6546503305435181,0.1905236840248108,0.8784300684928894,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.3356018066406,297.01641845703125,285.0145263671875,1.0,0.6012206673622131,0.342968612909317,0.342968612909317,1.0,1.0,-3.127846002578736,0.769352912902832,2.358493089675904,0.0582910329103469,0.971452534198761,0.971452534198761,0.0,179.5189666748047,145.0,55229.41015625,0.0,2702.043701171875,1.0,279.6422424316406,283.2181701660156,297.84539794921875,301.382080078125,293.1499938964844,293.1499938964844,279.3500061035156,31960.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347339034080505,1.0,0.0,0.0,3.696956396102905,3.696979999542236,9.119729043050028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.1494140625,0.0,1555.4249267578125,1895.4371337890625,0.0,2792.55615234375,0.9125795960426332,1.0,0.0,3.0,1.0,0.0
17950440,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8116686344146729,0.3665018081665039,0.3333896100521087,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9257354140281676,0.5460615754127502,0.5198662281036377,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7291284799575806,0.4864968359470367,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.836654543876648,0.4043757319450378,0.3866857588291168,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6546503305435181,0.1905236840248108,0.8784300684928894,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.3356018066406,297.01641845703125,285.0145263671875,1.0,0.6012206673622131,0.342968612909317,0.342968612909317,1.0,1.0,-3.127846002578736,0.769352912902832,2.358493089675904,0.0582910329103469,0.971452534198761,0.971452534198761,0.0,179.5189666748047,145.0,55229.41015625,0.0,2702.043701171875,1.0,279.6422424316406,283.2181701660156,297.84539794921875,301.382080078125,293.1499938964844,293.1499938964844,279.3500061035156,31960.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347339034080505,1.0,0.0,0.0,3.696956396102905,3.696979999542236,9.119729043050028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.1494140625,0.0,1555.4249267578125,1895.4371337890625,0.0,2792.55615234375,0.9125795960426332,1.0,0.0,3.0,1.0,0.0
17950500,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8156116008758545,0.3649302423000335,0.3321211040019989,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9312913417816162,0.5439629554748535,0.5180415511131287,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9990000128746032,0.7300115823745728,0.4773999452590942,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8407346606254578,0.4029029011726379,0.3853751420974731,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6576412916183472,0.1895126551389694,0.8736867904663086,284.8562316894531,284.95001220703125,302.3548583984375,294.8822021484375,298.3338928222656,297.0176696777344,284.85064697265625,1.0,0.5954337120056152,0.3433396518230438,0.3433396518230438,1.0,1.0,-3.1059181690216064,0.7636003494262695,2.342317819595337,0.0575743354856967,0.8595861196517944,0.8595861196517944,0.0,174.33421325683594,145.0,55857.9921875,0.0,2631.307373046875,1.0,279.3965759277344,283.04656982421875,297.91143798828125,301.6043395996094,293.1499938964844,293.1499938964844,279.3500061035156,37169.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410288095474243,1.0,0.0,0.0,3.666688680648804,3.666712999343872,8.971010743152874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.1630859375,0.0,1560.6019287109375,1895.4371337890625,0.0,2851.328857421875,0.907233715057373,1.0,0.0,3.0,1.0,0.0
17950560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8190909624099731,0.3631889820098877,0.3304214775562286,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9364198446273804,0.5416660904884338,0.515754222869873,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.7310585975646973,0.4686062335968017,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.84452885389328,0.4012437462806701,0.3836923241615295,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6603533029556274,0.1883712708950042,0.867988109588623,284.86981201171875,284.95001220703125,302.3470458984375,294.8871459960937,298.33233642578125,297.0184326171875,284.8719177246094,1.0,0.5893933773040771,0.343861311674118,0.343861311674118,1.0,1.0,-3.081681966781616,0.7575133442878723,2.3241686820983887,0.0570055283606052,0.8374224305152893,0.8374224305152893,0.0,169.2814483642578,133.0,55113.0859375,0.0,2557.742919921875,1.0,279.3573913574219,283.0733947753906,297.9015808105469,301.5188903808594,293.1499938964844,293.1499938964844,279.6499938964844,40219.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420701622962952,1.0,0.0,0.0,3.5414397716522217,3.5414633750915527,8.368604085262632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.09130859375,0.0,1446.3416748046875,1895.4371337890625,0.0,2861.0625,0.8842908143997192,1.0,0.0,3.0,1.0,0.0
17950620,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281754851341248,0.3609656393527984,0.3278267681598663,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492258429527284,0.5382760763168335,0.5119482278823853,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7357890605926514,0.4487628638744354,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543112277984619,0.3988014161586761,0.3808387815952301,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6675049662590027,0.1865270435810089,0.8575140237808228,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3416442871094,297.0357666015625,284.9617919921875,1.0,0.5769307613372803,0.3449046611785888,0.3449046611785888,1.0,1.0,-3.034106969833374,0.7456047534942627,2.288502216339112,0.0557993501424789,0.900566041469574,0.900566041469574,0.0,158.4604949951172,136.0,53645.28515625,0.0,2411.7080078125,1.0,279.64141845703125,283.1956481933594,297.8551330566406,301.3108825683594,293.1499938964844,293.1499938964844,279.3500061035156,34949.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296183943748474,1.0,0.0,0.0,3.607628345489502,3.607651948928833,8.684341423759179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.1103515625,0.0,1478.7669677734375,1895.4371337890625,0.0,2744.893798828125,0.8948549628257751,1.0,0.0,3.0,1.0,0.0
17950680,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281754851341248,0.3609656393527984,0.3278267681598663,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492258429527284,0.5382760763168335,0.5119482278823853,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7357890605926514,0.4487628638744354,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543112277984619,0.3988014161586761,0.3808387815952301,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6675049662590027,0.1865270435810089,0.8575140237808228,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3416442871094,297.0357666015625,284.9617919921875,1.0,0.5769307613372803,0.3449046611785888,0.3449046611785888,1.0,1.0,-3.034106969833374,0.7456047534942627,2.288502216339112,0.0557993501424789,0.900566041469574,0.900566041469574,0.0,158.4604949951172,136.0,53645.28515625,0.0,2411.7080078125,1.0,279.64141845703125,283.1956481933594,297.8551330566406,301.3108825683594,293.1499938964844,293.1499938964844,279.3500061035156,34949.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296183943748474,1.0,0.0,0.0,3.607628345489502,3.607651948928833,8.684341423759179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.1103515625,0.0,1478.7669677734375,1895.4371337890625,0.0,2744.893798828125,0.8948549628257751,1.0,0.0,3.0,1.0,0.0
17950740,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323441743850708,0.3580722212791443,0.3252179324626922,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.955020308494568,0.5342408418655396,0.5081435441970825,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7395569086074829,0.4380579888820648,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8589959144592285,0.3958574831485748,0.3780224621295929,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705172657966614,0.1845109462738037,0.8478977680206299,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.3511047363281,297.0513000488281,284.89312744140625,1.0,0.5691407918930054,0.3459480106830597,0.3459480106830597,1.0,1.0,-2.998565673828125,0.7373833656311035,2.261182308197021,0.0554135218262672,0.8109733462333679,0.8109733462333679,0.0,152.40090942382812,154.0,53379.8203125,0.0,2315.67333984375,1.0,279.3591003417969,283.1210632324219,297.9039306640625,301.405029296875,293.1499938964844,293.1499938964844,279.6499938964844,40543.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325824737548828,1.0,0.0,0.0,3.390877723693848,3.390900135040283,7.672157948945824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.59326171875,0.0,1295.1229248046875,1895.4371337890625,0.0,2772.498779296875,0.852117657661438,1.0,0.0,3.0,1.0,0.0
17950800,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323441743850708,0.3580722212791443,0.3252179324626922,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.955020308494568,0.5342408418655396,0.5081435441970825,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7395569086074829,0.4380579888820648,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8589959144592285,0.3958574831485748,0.3780224621295929,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705172657966614,0.1845109462738037,0.8478977680206299,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.3511047363281,297.0513000488281,284.89312744140625,1.0,0.5691407918930054,0.3459480106830597,0.3459480106830597,1.0,1.0,-2.998565673828125,0.7373833656311035,2.261182308197021,0.0554135218262672,0.8109733462333679,0.8109733462333679,0.0,152.40090942382812,154.0,53379.8203125,0.0,2315.67333984375,1.0,279.3591003417969,283.1210632324219,297.9039306640625,301.405029296875,293.1499938964844,293.1499938964844,279.6499938964844,40543.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325824737548828,1.0,0.0,0.0,3.390877723693848,3.390900135040283,7.672157948945824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.59326171875,0.0,1295.1229248046875,1895.4371337890625,0.0,2772.498779296875,0.852117657661438,1.0,0.0,3.0,1.0,0.0
17950860,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278612494468689,0.356097549200058,0.323361188173294,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9489005208015442,0.5311402082443237,0.5051239132881165,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.741318941116333,0.4431909918785095,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8541063070297241,0.3936049938201904,0.3758329749107361,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6657453775405884,0.1828574240207672,0.8404735326766968,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,298.3612365722656,297.0621643066406,284.9895324707031,1.0,0.5693410038948059,0.3472117483615875,0.3472117483615875,1.0,1.0,-2.987286329269409,0.7373281717300415,2.249958038330078,0.0576241761445999,0.8908082246780396,0.8908082246780396,0.0,154.16448974609375,172.0,52646.65234375,0.0,2304.412109375,1.0,279.6402587890625,283.23876953125,297.87713623046875,301.2518920898437,293.1499938964844,293.1499938964844,279.95001220703125,33921.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198840618133545,1.0,0.0,0.0,3.496394395828247,3.4964165687561035,8.157068691616587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.9130859375,0.0,1354.001220703125,1895.4371337890625,0.0,2654.494873046875,0.8693907260894775,1.0,0.0,3.0,1.0,0.0
17950920,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278612494468689,0.356097549200058,0.323361188173294,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9489005208015442,0.5311402082443237,0.5051239132881165,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.741318941116333,0.4431909918785095,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8541063070297241,0.3936049938201904,0.3758329749107361,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6657453775405884,0.1828574240207672,0.8404735326766968,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,298.3612365722656,297.0621643066406,284.9895324707031,1.0,0.5693410038948059,0.3472117483615875,0.3472117483615875,1.0,1.0,-2.987286329269409,0.7373281717300415,2.249958038330078,0.0576241761445999,0.8908082246780396,0.8908082246780396,0.0,154.16448974609375,172.0,52646.65234375,0.0,2304.412109375,1.0,279.6402587890625,283.23876953125,297.87713623046875,301.2518920898437,293.1499938964844,293.1499938964844,279.95001220703125,33921.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198840618133545,1.0,0.0,0.0,3.496394395828247,3.4964165687561035,8.157068691616587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.9130859375,0.0,1354.001220703125,1895.4371337890625,0.0,2654.494873046875,0.8693907260894775,1.0,0.0,3.0,1.0,0.0
17950980,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8230350613594055,0.3551379442214966,0.3225589394569397,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9421467781066896,0.5296346545219421,0.5037609338760376,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9990000128746032,0.740659236907959,0.4504841864109039,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8489189147949219,0.3925279676914215,0.3748854398727417,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.6611378788948059,0.1820459067821502,0.8373127579689026,285.0862731933594,284.95001220703125,302.30401611328125,294.9269714355469,298.3619079589844,297.0604248046875,285.0874938964844,1.0,0.5715957283973694,0.3478688895702362,0.3478688895702362,1.0,1.0,-2.98850417137146,0.7395282983779907,2.24897575378418,0.0595323257148265,0.985157549381256,0.985157549381256,0.0,157.40597534179688,172.0,52088.59375,0.0,2323.114013671875,1.0,279.8995361328125,283.3518371582031,297.8686828613281,301.1417541503906,293.1499938964844,293.1499938964844,279.95001220703125,30890.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129709959030151,1.0,0.0,0.0,3.6006994247436523,3.600722074508667,8.651014695715276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.47265625,0.0,1441.295654296875,1895.4371337890625,0.0,2590.579345703125,0.891679584980011,1.0,0.0,3.0,1.0,0.0
17951040,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8176514506340027,0.3542135059833526,0.3219422399997711,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9344946146011353,0.5282251834869385,0.5026499629020691,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9990000128746032,0.739044725894928,0.4591371715068817,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8432413339614868,0.3915286362171173,0.374137669801712,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.6561726331710815,0.1812884211540222,0.8347486257553101,285.06427001953125,284.95001220703125,302.2994079589844,294.9329833984375,298.35955810546875,297.0543212890625,285.0616455078125,1.0,0.5746723413467407,0.3484754860401153,0.3484754860401153,1.0,1.0,-2.992842674255371,0.7425734400749207,2.2502691745758057,0.0616173222661018,1.0,1.0,0.0,161.43423461914062,190.0,52422.90625,0.0,2351.487548828125,1.0,279.9416198730469,283.3285522460937,297.9074401855469,301.2497863769531,293.1499938964844,293.1499938964844,279.6499938964844,30885.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120622634887695,1.0,0.0,0.0,3.7032976150512695,3.7033212184906006,9.151041240329504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.91015625,0.0,1554.4521484375,1895.4371337890625,0.0,2582.197509765625,0.9133425951004028,1.0,0.0,3.0,1.0,0.0
17951100,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.810692548751831,0.3526749014854431,0.3210537135601043,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9248523712158204,0.5261893272399902,0.501249372959137,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.7356129884719849,0.4702256023883819,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8362588286399841,0.3900534808635711,0.3731882870197296,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6501501202583313,0.1802612096071243,0.8317179679870605,284.90692138671875,284.95001220703125,302.2948303222656,294.9393310546875,298.35040283203125,297.03875732421875,284.8995666503906,1.0,0.578633725643158,0.3491073548793793,0.3491073548793793,1.0,1.0,-2.998635768890381,0.746148407459259,2.2524874210357666,0.0639715865254402,0.9172998666763306,0.9172998666763306,0.0,166.71620178222656,190.0,53693.83203125,0.0,2389.0,1.0,279.696533203125,283.1499938964844,297.9859313964844,301.5157165527344,293.1499938964844,293.1499938964844,279.6499938964844,34258.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206428289413452,1.0,0.0,0.0,3.731114149093628,3.7311387062072754,9.289029776482494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.8974609375,0.0,1611.9791259765625,1895.4371337890625,0.0,2661.52587890625,0.92048579454422,1.0,0.0,3.0,1.0,0.0
17951160,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8020845651626587,0.3508183360099792,0.3197040557861328,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9137990474700928,0.523810863494873,0.499357521533966,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.7306151986122131,0.4833020269870758,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8282262682914734,0.3882939517498016,0.3718606233596802,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6433107852935791,0.1790318787097931,0.8277009725570679,284.89453125,284.95001220703125,302.2904663085937,294.94580078125,298.3363647460937,297.0186767578125,284.896484375,1.0,0.5831156969070435,0.3493701815605163,0.3493701815605163,1.0,1.0,-3.004033088684082,0.7486451864242554,2.255387783050537,0.0653401538729667,0.8899808526039124,0.8899808526039124,0.0,173.04360961914062,193.0,53677.46875,0.0,2431.286865234375,1.0,279.6568908691406,283.1449890136719,297.9874572753906,301.490966796875,293.1499938964844,293.1499938964844,279.95001220703125,37203.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249094486236572,1.0,0.0,0.0,3.675621509552002,3.6756460666656494,9.01477449133381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.82958984375,0.0,1570.9288330078125,1895.4371337890625,0.0,2701.110595703125,0.9115771651268004,1.0,0.0,3.0,1.0,0.0
17951220,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7899916768074036,0.3482454419136047,0.317449688911438,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8994985818862915,0.5201382637023926,0.4959730803966522,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7200089693069458,0.5016137957572937,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8169801831245422,0.3855659663677215,0.3694292306900024,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6336665749549866,0.1768821626901626,0.8192854523658752,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.3243408203125,297.00146484375,285.01708984375,1.0,0.5883258581161499,0.3498958349227905,0.3498958349227905,1.0,1.0,-3.0062382221221924,0.7507862448692322,2.2554519176483154,0.0672646015882492,1.0,1.0,0.0,181.9880828857422,196.0,53131.25,0.0,2481.201416015625,1.0,279.9434814453125,283.2835693359375,297.9447937011719,301.3516540527344,293.1499938964844,293.1499938964844,279.6499938964844,32725.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182666897773743,1.0,0.0,0.0,3.804392337799072,3.804417371749878,9.65748085945961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.791015625,0.0,1686.2779541015625,1895.4371337890625,0.0,2639.51904296875,0.9375836849212646,1.0,0.0,3.0,1.0,0.0
17951280,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7899916768074036,0.3482454419136047,0.317449688911438,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8994985818862915,0.5201382637023926,0.4959730803966522,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7200089693069458,0.5016137957572937,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8169801831245422,0.3855659663677215,0.3694292306900024,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6336665749549866,0.1768821626901626,0.8192854523658752,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.3243408203125,297.00146484375,285.01708984375,1.0,0.5883258581161499,0.3498958349227905,0.3498958349227905,1.0,1.0,-3.0062382221221924,0.7507862448692322,2.2554519176483154,0.0672646015882492,1.0,1.0,0.0,181.9880828857422,196.0,53131.25,0.0,2481.201416015625,1.0,279.9434814453125,283.2835693359375,297.9447937011719,301.3516540527344,293.1499938964844,293.1499938964844,279.6499938964844,32725.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182666897773743,1.0,0.0,0.0,3.804392337799072,3.804417371749878,9.65748085945961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.791015625,0.0,1686.2779541015625,1895.4371337890625,0.0,2639.51904296875,0.9375836849212646,1.0,0.0,3.0,1.0,0.0
17951340,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7770064473152161,0.3446196615695953,0.3149187564849853,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8848385214805603,0.5154467821121216,0.4923159182071686,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.988219439983368,0.7092742919921875,0.4983893632888794,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8042742013931274,0.3820042908191681,0.3667748272418976,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6234836578369141,0.174211636185646,0.8101632595062256,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.31707763671875,296.9948425292969,284.8682556152344,1.0,0.5905557870864868,0.3504214882850647,0.3504214882850647,1.0,1.0,-2.9814279079437256,0.7443419098854065,2.237086057662964,0.0669086351990699,0.8672447800636292,0.8672447800636292,0.0,191.4488525390625,199.0,53570.16015625,0.0,2482.93310546875,1.0,279.6571350097656,283.12579345703125,297.99957275390625,301.5148620605469,293.1499938964844,293.1499938964844,279.95001220703125,39607.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280191421508789,1.0,0.0,0.0,3.6876375675201416,3.6876626014709473,9.073811497728456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.0029296875,0.0,1602.7193603515625,1895.4371337890625,0.0,2730.013671875,0.9160134196281432,1.0,0.0,3.0,1.0,0.0
17951400,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7770064473152161,0.3446196615695953,0.3149187564849853,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8848385214805603,0.5154467821121216,0.4923159182071686,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.988219439983368,0.7092742919921875,0.4983893632888794,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8042742013931274,0.3820042908191681,0.3667748272418976,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6234836578369141,0.174211636185646,0.8101632595062256,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.31707763671875,296.9948425292969,284.8682556152344,1.0,0.5905557870864868,0.3504214882850647,0.3504214882850647,1.0,1.0,-2.9814279079437256,0.7443419098854065,2.237086057662964,0.0669086351990699,0.8672447800636292,0.8672447800636292,0.0,191.4488525390625,199.0,53570.16015625,0.0,2482.93310546875,1.0,279.6571350097656,283.12579345703125,297.99957275390625,301.5148620605469,293.1499938964844,293.1499938964844,279.95001220703125,39607.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280191421508789,1.0,0.0,0.0,3.6876375675201416,3.6876626014709473,9.073811497728456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.0029296875,0.0,1602.7193603515625,1895.4371337890625,0.0,2730.013671875,0.9160134196281432,1.0,0.0,3.0,1.0,0.0
17951460,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7678133845329285,0.3420391678810119,0.3125925660133362,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8743605017662048,0.5116962790489197,0.4888006448745727,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9777681827545166,0.7036195397377014,0.4939127564430237,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946397066116333,0.3791036307811737,0.364113450050354,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.615408182144165,0.1717727184295654,0.8000842928886414,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.31158447265625,296.9901123046875,284.9837951660156,1.0,0.5908628106117249,0.3511136472225189,0.3511136472225189,1.0,1.0,-2.953078031539917,0.7372152805328369,2.21586275100708,0.066070482134819,0.954358696937561,0.954358696937561,0.0,198.0114898681641,202.0,52354.2578125,0.0,2464.456787109375,1.0,279.9433288574219,283.26824951171875,297.9505920410156,301.3202514648437,293.1499938964844,293.1499938964844,279.6499938964844,34197.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168841004371643,1.0,0.0,0.0,3.765069723129273,3.765094518661499,9.458871090828324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.673828125,0.0,1651.0880126953125,1895.4371337890625,0.0,2626.7275390625,0.9296154379844666,1.0,0.0,3.0,1.0,0.0
17951520,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7678133845329285,0.3420391678810119,0.3125925660133362,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8743605017662048,0.5116962790489197,0.4888006448745727,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9777681827545166,0.7036195397377014,0.4939127564430237,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946397066116333,0.3791036307811737,0.364113450050354,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.615408182144165,0.1717727184295654,0.8000842928886414,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.31158447265625,296.9901123046875,284.9837951660156,1.0,0.5908628106117249,0.3511136472225189,0.3511136472225189,1.0,1.0,-2.953078031539917,0.7372152805328369,2.21586275100708,0.066070482134819,0.954358696937561,0.954358696937561,0.0,198.0114898681641,202.0,52354.2578125,0.0,2464.456787109375,1.0,279.9433288574219,283.26824951171875,297.9505920410156,301.3202514648437,293.1499938964844,293.1499938964844,279.6499938964844,34197.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168841004371643,1.0,0.0,0.0,3.765069723129273,3.765094518661499,9.458871090828324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.673828125,0.0,1651.0880126953125,1895.4371337890625,0.0,2626.7275390625,0.9296154379844666,1.0,0.0,3.0,1.0,0.0
