time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951580,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7603597640991211,0.3386208713054657,0.3100102245807647,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8659347891807556,0.5071372389793396,0.4850223958492279,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9689629673957824,0.6977561116218567,0.4902024567127228,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7867883443832397,0.3756016194820404,0.3612630367279053,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6081714034080505,0.1691131889820099,0.7897729873657227,284.8757629394531,284.95001220703125,302.2594299316406,294.9997253417969,298.30499267578125,296.98388671875,284.8783874511719,1.0,0.5903583765029907,0.3518057763576507,0.3518057763576507,1.0,1.0,-2.925159215927124,0.7301909327507019,2.1949682235717773,0.0654541477560997,0.8395314812660217,0.8395314812660217,0.0,203.0359649658203,205.0,52364.39453125,0.0,2438.738037109375,1.0,279.6571044921875,283.1570129394531,298.0069580078125,301.4458923339844,293.1499938964844,293.1499938964844,279.95001220703125,40872.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224877715110779,1.0,0.0,0.0,3.572178602218628,3.572202682495117,8.514509204360365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.142578125,0.0,1483.97900390625,1895.4371337890625,0.0,2678.632080078125,0.8920118808746338,1.0,0.0,3.0,1.0,0.0
17951640,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7603597640991211,0.3386208713054657,0.3100102245807647,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8659347891807556,0.5071372389793396,0.4850223958492279,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9689629673957824,0.6977561116218567,0.4902024567127228,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7867883443832397,0.3756016194820404,0.3612630367279053,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6081714034080505,0.1691131889820099,0.7897729873657227,284.8757629394531,284.95001220703125,302.2594299316406,294.9997253417969,298.30499267578125,296.98388671875,284.8783874511719,1.0,0.5903583765029907,0.3518057763576507,0.3518057763576507,1.0,1.0,-2.925159215927124,0.7301909327507019,2.1949682235717773,0.0654541477560997,0.8395314812660217,0.8395314812660217,0.0,203.0359649658203,205.0,52364.39453125,0.0,2438.738037109375,1.0,279.6571044921875,283.1570129394531,298.0069580078125,301.4458923339844,293.1499938964844,293.1499938964844,279.95001220703125,40872.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224877715110779,1.0,0.0,0.0,3.572178602218628,3.572202682495117,8.514509204360365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.142578125,0.0,1483.97900390625,1895.4371337890625,0.0,2678.632080078125,0.8920118808746338,1.0,0.0,3.0,1.0,0.0
17951700,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7571302652359009,0.337327092885971,0.3087141215801239,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8622806668281555,0.5052510499954224,0.4831153154373169,296.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9650102257728576,0.6956004500389099,0.4884933531284332,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7833388447761536,0.3741329312324524,0.3598039448261261,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6047719717025757,0.1679143607616424,0.7844517827033997,284.9993896484375,284.95001220703125,302.2555847167969,295.0065612792969,298.3027648925781,296.9822998046875,285.0019226074219,1.0,0.5898818373680115,0.3521518409252167,0.3521518409252167,1.0,1.0,-2.9110991954803467,0.7266383171081543,2.1844608783721924,0.065017282962799,0.9176455140113832,0.9176455140113832,0.0,205.1136474609375,205.0,51369.69140625,0.0,2423.662109375,1.0,279.8995056152344,283.2982482910156,297.9532165527344,301.2234802246094,293.1499938964844,293.1499938964844,279.95001220703125,35261.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138633370399475,1.0,0.0,0.0,3.604677438735962,3.604700803756714,8.670139663990994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.5908203125,0.0,1477.8734130859375,1895.4371337890625,0.0,2598.81494140625,0.8966408967971802,1.0,0.0,3.0,1.0,0.0
17951760,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7546831369400024,0.3361827731132507,0.3077529966831207,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8594212532043457,0.5035207271575928,0.481553703546524,296.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9618930816650392,0.6936531662940979,0.4871992766857147,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7806251049041748,0.372795045375824,0.3586056232452392,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6019507050514221,0.1668197512626648,0.7797905206680298,284.9883728027344,284.95001220703125,302.2516174316406,295.01336669921875,298.3027648925781,296.9819641113281,284.9865417480469,1.0,0.5894408226013184,0.3527255654335022,0.3527255654335022,1.0,1.0,-2.8994665145874023,0.7244224548339844,2.175044059753418,0.0654149577021598,0.9258823990821838,0.9258823990821838,0.0,206.73570251464844,208.0,51286.72265625,0.0,2410.77734375,1.0,279.9423522949219,283.2903747558594,297.96929931640625,301.2685852050781,293.1499938964844,293.1499938964844,279.6499938964844,34170.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096340894699097,1.0,0.0,0.0,3.662642002105713,3.662665843963623,8.951220138442295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.326171875,0.0,1533.5396728515625,1895.4371337890625,0.0,2559.82421875,0.9066246151924132,1.0,0.0,3.0,1.0,0.0
17951820,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7490090131759644,0.3328621089458465,0.305195152759552,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8530031442642212,0.4990478754043579,0.477790355682373,296.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9544530510902404,0.6882156729698181,0.4838457107543945,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7745159864425659,0.3693453371524811,0.3557409048080444,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956735014915466,0.164268672466278,0.7697120904922485,284.8897399902344,284.95001220703125,302.24334716796875,295.02691650390625,298.2997131347656,296.97784423828125,284.891845703125,1.0,0.5883128643035889,0.3538729846477508,0.3538729846477508,1.0,1.0,-2.872288227081299,0.718769371509552,2.153518915176392,0.0659984499216079,0.8247637152671814,0.8247637152671814,0.0,210.38189697265625,211.0,51280.08984375,0.0,2380.238525390625,1.0,279.6579284667969,283.1898498535156,298.0321960449219,301.401611328125,293.1499938964844,293.1499938964844,279.95001220703125,40607.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149482607841492,1.0,0.0,0.0,3.46768569946289,3.4677088260650635,8.023664008760534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.732421875,0.0,1372.3858642578125,1895.4371337890625,0.0,2608.833984375,0.8689538240432739,1.0,0.0,3.0,1.0,0.0
17951880,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7490090131759644,0.3328621089458465,0.305195152759552,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8530031442642212,0.4990478754043579,0.477790355682373,296.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9544530510902404,0.6882156729698181,0.4838457107543945,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7745159864425659,0.3693453371524811,0.3557409048080444,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956735014915466,0.164268672466278,0.7697120904922485,284.8897399902344,284.95001220703125,302.24334716796875,295.02691650390625,298.2997131347656,296.97784423828125,284.891845703125,1.0,0.5883128643035889,0.3538729846477508,0.3538729846477508,1.0,1.0,-2.872288227081299,0.718769371509552,2.153518915176392,0.0659984499216079,0.8247637152671814,0.8247637152671814,0.0,210.38189697265625,211.0,51280.08984375,0.0,2380.238525390625,1.0,279.6579284667969,283.1898498535156,298.0321960449219,301.401611328125,293.1499938964844,293.1499938964844,279.95001220703125,40607.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149482607841492,1.0,0.0,0.0,3.46768569946289,3.4677088260650635,8.023664008760534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.732421875,0.0,1372.3858642578125,1895.4371337890625,0.0,2608.833984375,0.8689538240432739,1.0,0.0,3.0,1.0,0.0
17951940,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442811131477356,0.3304072916507721,0.3029392063617706,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475656509399414,0.4954044818878174,0.4743130505084991,296.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9479524493217468,0.684106171131134,0.4808953106403351,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7692835330963135,0.3665034472942352,0.3530575037002563,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899189710617065,0.1620073020458221,0.759864330291748,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2991027832031,296.9770202636719,284.9862976074219,1.0,0.5870906710624695,0.3550204336643219,0.3550204336643219,1.0,1.0,-2.8467841148376465,0.7136074900627136,2.133176565170288,0.0665330663323402,0.9050659537315368,0.9050659537315368,0.0,213.4090118408203,199.0,50304.0625,0.0,2350.03125,1.0,279.9409484863281,283.30889892578125,297.99774169921875,301.2356262207031,293.1499938964844,293.1499938964844,279.6499938964844,34036.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023841381072998,1.0,0.0,0.0,3.570462942123413,3.570485830307007,8.506332846991427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.689453125,0.0,1432.0968017578125,1895.4371337890625,0.0,2493.242919921875,0.885962188243866,1.0,0.0,3.0,1.0,0.0
17952000,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442811131477356,0.3304072916507721,0.3029392063617706,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475656509399414,0.4954044818878174,0.4743130505084991,296.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9479524493217468,0.684106171131134,0.4808953106403351,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7692835330963135,0.3665034472942352,0.3530575037002563,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899189710617065,0.1620073020458221,0.759864330291748,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2991027832031,296.9770202636719,284.9862976074219,1.0,0.5870906710624695,0.3550204336643219,0.3550204336643219,1.0,1.0,-2.8467841148376465,0.7136074900627136,2.133176565170288,0.0665330663323402,0.9050659537315368,0.9050659537315368,0.0,213.4090118408203,199.0,50304.0625,0.0,2350.03125,1.0,279.9409484863281,283.30889892578125,297.99774169921875,301.2356262207031,293.1499938964844,293.1499938964844,279.6499938964844,34036.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023841381072998,1.0,0.0,0.0,3.570462942123413,3.570485830307007,8.506332846991427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.689453125,0.0,1432.0968017578125,1895.4371337890625,0.0,2493.242919921875,0.885962188243866,1.0,0.0,3.0,1.0,0.0
17952060,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435298562049866,0.3271083235740661,0.3001149296760559,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8469033241271973,0.4909273386001587,0.4702500700950622,296.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9474791884422302,0.6786478757858276,0.4773013293743133,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.768544614315033,0.3630333244800567,0.3498852849006653,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5879104733467102,0.1594767421483993,0.7485783100128174,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,298.2956237792969,296.97369384765625,284.89697265625,1.0,0.5813606977462769,0.3561472594738006,0.3561472594738006,1.0,1.0,-2.816819429397583,0.7068876028060913,2.109931707382202,0.0666907504200935,0.8108723163604736,0.8108723163604736,0.0,210.3383331298828,187.0,50233.7890625,0.0,2283.17822265625,1.0,279.6592712402344,283.2149963378906,298.0583190917969,301.3637084960937,293.1499938964844,293.1499938964844,279.95001220703125,40311.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077401518821716,1.0,0.0,0.0,3.376063346862793,3.3760855197906494,7.605266887367179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.32568359375,0.0,1279.060546875,1895.4371337890625,0.0,2542.398193359375,0.8486626744270325,1.0,0.0,3.0,1.0,0.0
17952120,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435298562049866,0.3271083235740661,0.3001149296760559,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8469033241271973,0.4909273386001587,0.4702500700950622,296.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9474791884422302,0.6786478757858276,0.4773013293743133,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.768544614315033,0.3630333244800567,0.3498852849006653,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5879104733467102,0.1594767421483993,0.7485783100128174,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,298.2956237792969,296.97369384765625,284.89697265625,1.0,0.5813606977462769,0.3561472594738006,0.3561472594738006,1.0,1.0,-2.816819429397583,0.7068876028060913,2.109931707382202,0.0666907504200935,0.8108723163604736,0.8108723163604736,0.0,210.3383331298828,187.0,50233.7890625,0.0,2283.17822265625,1.0,279.6592712402344,283.2149963378906,298.0583190917969,301.3637084960937,293.1499938964844,293.1499938964844,279.95001220703125,40311.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077401518821716,1.0,0.0,0.0,3.376063346862793,3.3760855197906494,7.605266887367179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.32568359375,0.0,1279.060546875,1895.4371337890625,0.0,2542.398193359375,0.8486626744270325,1.0,0.0,3.0,1.0,0.0
17952180,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7446850538253784,0.3256276845932007,0.2984393239021301,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8483464121818542,0.4887058138847351,0.4678062498569488,296.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.949635684490204,0.6761260628700256,0.4752074778079986,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7698238492012024,0.361291766166687,0.3479422926902771,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5881209373474121,0.1581144332885742,0.7414234280586243,285.0037841796875,284.95001220703125,302.2177124023437,295.0607604980469,298.2945861816406,296.973388671875,285.0018310546875,1.0,0.5767487287521362,0.3568233549594879,0.3568233549594879,1.0,1.0,-2.798413038253784,0.7026934623718262,2.095719575881958,0.066586934030056,0.8852349519729614,0.8852349519729614,0.0,206.3526153564453,187.0,49348.16015625,0.0,2232.692138671875,1.0,279.9107971191406,283.3385009765625,298.00506591796875,301.1578674316406,293.1499938964844,293.1499938964844,279.95001220703125,33999.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979336380958557,1.0,0.0,0.0,3.440478563308716,3.440500259399414,7.898252647464687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.220703125,0.0,1298.2088623046875,1895.4371337890625,0.0,2452.548095703125,0.858256459236145,1.0,0.0,3.0,1.0,0.0
17952240,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7462130188941956,0.3246857523918152,0.2975153923034668,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8501245975494385,0.4872714877128601,0.4663727879524231,296.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9521113038063048,0.6744651198387146,0.4740265011787414,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7714501619338989,0.3601761162281036,0.3467930853366852,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.5889416337013245,0.1572570651769638,0.7369983792304993,284.9818115234375,284.95001220703125,302.2130432128906,295.06573486328125,298.2944030761719,296.9737854003906,284.9804382324219,1.0,0.5734090805053711,0.3572740852832794,0.3572740852832794,1.0,1.0,-2.787461280822754,0.7003105282783508,2.087150812149048,0.0666735842823982,0.8819005489349365,0.8819005489349365,0.0,203.00177001953125,175.0,49233.9453125,0.0,2198.2705078125,1.0,279.94012451171875,283.32427978515625,298.0224914550781,301.196044921875,293.1499938964844,293.1499938964844,280.25,34121.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950832843780518,1.0,0.0,0.0,3.477458000183105,3.477479934692383,8.068950592132751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.5126953125,0.0,1336.15380859375,1895.4371337890625,0.0,2426.560546875,0.8651860952377319,1.0,0.0,3.0,1.0,0.0
17952300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7484521865844727,0.3235908150672912,0.2963131964206695,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8527461290359497,0.4855636358261108,0.4645356237888336,296.81719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9556264877319336,0.6724953651428223,0.472472995519638,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7738587856292725,0.3588489294052124,0.3453262448310852,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.5902986526489258,0.1562342643737793,0.7314780950546265,285.0706481933594,284.95001220703125,302.2068786621094,295.0718078613281,298.2943420410156,296.97467041015625,285.0723876953125,1.0,0.5689697861671448,0.3578374981880188,0.3578374981880188,1.0,1.0,-2.773543357849121,0.6972454190254211,2.0762979984283447,0.0667387470602989,0.9652386903762816,0.9652386903762816,0.0,198.44012451171875,175.0,48420.73828125,0.0,2153.4404296875,1.0,280.195068359375,283.43463134765625,298.0068664550781,301.0638732910156,293.1499938964844,293.1499938964844,280.25,31372.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874259948730469,1.0,0.0,0.0,3.5655670166015625,3.565589427947998,8.483020224048232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.830078125,0.0,1407.422119140625,1895.4371337890625,0.0,2357.06298828125,0.8842898607254028,1.0,0.0,3.0,1.0,0.0
17952360,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7512776255607605,0.322515994310379,0.2952186465263366,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8560128808021545,0.4838768541812897,0.4628114700317383,296.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9598334431648254,0.6705117225646973,0.4710305631160736,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7768710851669312,0.3575451076030731,0.3439455032348633,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.5921716690063477,0.1552505195140838,0.726212739944458,285.0408630371094,284.95001220703125,302.2003173828125,295.0777587890625,298.2949523925781,296.9759826660156,285.0364074707031,1.0,0.5643430948257446,0.3584833741188049,0.3584833741188049,1.0,1.0,-2.760435104370117,0.694627046585083,2.065808057785034,0.067076563835144,0.9820086359977722,0.9820086359977722,0.0,193.44268798828125,163.0,48489.03515625,0.0,2108.2841796875,1.0,280.2415771484375,283.4051208496094,298.0419311523437,301.15386962890625,293.1499938964844,293.1499938964844,279.95001220703125,31128.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851360440254211,1.0,0.0,0.0,3.669443845748901,3.669467210769653,8.984496844277601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.5830078125,0.0,1518.26318359375,1895.4371337890625,0.0,2336.3740234375,0.9059460759162904,1.0,0.0,3.0,1.0,0.0
17952420,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7563116550445557,0.3190521895885467,0.2921239733695984,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8621266484260559,0.4791946113109588,0.458423912525177,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9672842025756836,0.6645811796188354,0.4670484066009521,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.78245609998703,0.353925496339798,0.3404738903045654,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954494476318359,0.1527751833200454,0.7142090797424316,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,298.2911071777344,296.973388671875,284.87060546875,1.0,0.5543240308761597,0.3597751259803772,0.3597751259803772,1.0,1.0,-2.728070020675659,0.6873555779457092,2.040714263916016,0.0672018453478813,0.8408616781234741,0.8408616781234741,0.0,183.58644104003903,151.0,48720.2734375,0.0,2009.994873046875,1.0,279.9573669433594,283.2367248535156,298.1152038574219,301.3299865722656,293.1499938964844,293.1499938964844,280.25,39747.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952429056167603,1.0,0.0,0.0,3.54681658744812,3.5468404293060303,8.394035262426769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.4189453125,0.0,1448.6170654296875,1895.4371337890625,0.0,2428.0146484375,0.8849400281906128,1.0,0.0,3.0,1.0,0.0
17952480,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7563116550445557,0.3190521895885467,0.2921239733695984,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8621266484260559,0.4791946113109588,0.458423912525177,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9672842025756836,0.6645811796188354,0.4670484066009521,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.78245609998703,0.353925496339798,0.3404738903045654,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954494476318359,0.1527751833200454,0.7142090797424316,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,298.2911071777344,296.973388671875,284.87060546875,1.0,0.5543240308761597,0.3597751259803772,0.3597751259803772,1.0,1.0,-2.728070020675659,0.6873555779457092,2.040714263916016,0.0672018453478813,0.8408616781234741,0.8408616781234741,0.0,183.58644104003903,151.0,48720.2734375,0.0,2009.994873046875,1.0,279.9573669433594,283.2367248535156,298.1152038574219,301.3299865722656,293.1499938964844,293.1499938964844,280.25,39747.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952429056167603,1.0,0.0,0.0,3.54681658744812,3.5468404293060303,8.394035262426769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.4189453125,0.0,1448.6170654296875,1895.4371337890625,0.0,2428.0146484375,0.8849400281906128,1.0,0.0,3.0,1.0,0.0
17952540,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631367444992065,0.316547691822052,0.2892304062843323,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8702172040939331,0.4754036366939544,0.4541924595832824,296.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9764317274093628,0.6601442694664001,0.4633827805519104,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7897815108299255,0.3509386479854584,0.3370607793331146,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5998952388763428,0.150546133518219,0.7018623352050781,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.2886657714844,296.9734191894531,284.97772216796875,1.0,0.5436514019966125,0.3610668778419494,0.3610668778419494,1.0,1.0,-2.696156740188598,0.6801682710647583,2.01598858833313,0.067099705338478,0.9212042689323424,0.9212042689323424,0.0,172.73143005371094,139.0,47596.5703125,0.0,1909.9005126953125,1.0,280.24151611328125,283.3692321777344,298.06201171875,301.139404296875,293.1499938964844,293.1499938964844,279.95001220703125,34034.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834332585334778,1.0,0.0,0.0,3.638103008270264,3.6381266117095934,8.831679565446393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.759765625,0.0,1505.3134765625,1895.4371337890625,0.0,2321.019287109375,0.9010668992996216,1.0,0.0,3.0,1.0,0.0
17952600,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631367444992065,0.316547691822052,0.2892304062843323,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8702172040939331,0.4754036366939544,0.4541924595832824,296.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9764317274093628,0.6601442694664001,0.4633827805519104,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7897815108299255,0.3509386479854584,0.3370607793331146,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5998952388763428,0.150546133518219,0.7018623352050781,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.2886657714844,296.9734191894531,284.97772216796875,1.0,0.5436514019966125,0.3610668778419494,0.3610668778419494,1.0,1.0,-2.696156740188598,0.6801682710647583,2.01598858833313,0.067099705338478,0.9212042689323424,0.9212042689323424,0.0,172.73143005371094,139.0,47596.5703125,0.0,1909.9005126953125,1.0,280.24151611328125,283.3692321777344,298.06201171875,301.139404296875,293.1499938964844,293.1499938964844,279.95001220703125,34034.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834332585334778,1.0,0.0,0.0,3.638103008270264,3.6381266117095934,8.831679565446393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.759765625,0.0,1505.3134765625,1895.4371337890625,0.0,2321.019287109375,0.9010668992996216,1.0,0.0,3.0,1.0,0.0
17952660,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7709432244300842,0.3133580088615417,0.2862050235271454,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8794740438461304,0.4709357917308807,0.4498179256916046,296.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9858009815216064,0.6545563340187073,0.4594663679599762,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7980923652648926,0.3474457263946533,0.3335478901863098,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6050416231155396,0.1481230705976486,0.689541757106781,284.8793640136719,284.95001220703125,302.1510009765625,295.109619140625,298.2845764160156,296.9716186523437,284.8823547363281,1.0,0.532599925994873,0.3624648451805115,0.3624648451805115,1.0,1.0,-2.663536787033081,0.672919511795044,1.9906173944473269,0.0672435611486435,0.8117933869361877,0.8117933869361877,0.0,161.71417236328125,127.0,47440.19921875,0.0,1810.1385498046875,1.0,279.9581604003906,283.27362060546875,298.116455078125,301.2530212402344,293.1499938964844,293.1499938964844,280.25,41345.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891400456428528,1.0,0.0,0.0,3.4163968563079834,3.416419744491577,7.788071911818406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.140625,0.0,1325.909423828125,1895.4371337890625,0.0,2372.578125,0.8583933711051941,1.0,0.0,3.0,1.0,0.0
17952720,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7709432244300842,0.3133580088615417,0.2862050235271454,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8794740438461304,0.4709357917308807,0.4498179256916046,296.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9858009815216064,0.6545563340187073,0.4594663679599762,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7980923652648926,0.3474457263946533,0.3335478901863098,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6050416231155396,0.1481230705976486,0.689541757106781,284.8793640136719,284.95001220703125,302.1510009765625,295.109619140625,298.2845764160156,296.9716186523437,284.8823547363281,1.0,0.532599925994873,0.3624648451805115,0.3624648451805115,1.0,1.0,-2.663536787033081,0.672919511795044,1.9906173944473269,0.0672435611486435,0.8117933869361877,0.8117933869361877,0.0,161.71417236328125,127.0,47440.19921875,0.0,1810.1385498046875,1.0,279.9581604003906,283.27362060546875,298.116455078125,301.2530212402344,293.1499938964844,293.1499938964844,280.25,41345.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891400456428528,1.0,0.0,0.0,3.4163968563079834,3.416419744491577,7.788071911818406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.140625,0.0,1325.909423828125,1895.4371337890625,0.0,2372.578125,0.8583933711051941,1.0,0.0,3.0,1.0,0.0
17952780,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.781097412109375,0.3110902011394501,0.2835575044155121,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.891257107257843,0.4673569202423095,0.4458127021789551,296.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.996302366256714,0.6503447890281677,0.4560137391090393,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085145950317383,0.3446088433265686,0.3302845656871795,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116553544998169,0.1460138261318206,0.6776246428489685,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.2825012207031,296.9730529785156,284.9797668457031,1.0,0.5212884545326233,0.3638628125190735,0.3638628125190735,1.0,1.0,-2.6331465244293213,0.6663441061973572,1.96680235862732,0.0674154385924339,0.8894882798194885,0.8894882798194885,0.0,150.09751892089844,115.0,46410.90234375,0.0,1713.116943359375,1.0,280.240478515625,283.39520263671875,298.0709228515625,301.0727844238281,293.1499938964844,293.1499938964844,280.54998779296875,34215.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753310799598694,1.0,0.0,0.0,3.516497611999512,3.516520023345948,8.251140002357715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.068359375,0.0,1376.787841796875,1895.4371337890625,0.0,2248.323486328125,0.8739541172981262,1.0,0.0,3.0,1.0,0.0
17952840,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.781097412109375,0.3110902011394501,0.2835575044155121,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.891257107257843,0.4673569202423095,0.4458127021789551,296.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.996302366256714,0.6503447890281677,0.4560137391090393,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085145950317383,0.3446088433265686,0.3302845656871795,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116553544998169,0.1460138261318206,0.6776246428489685,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.2825012207031,296.9730529785156,284.9797668457031,1.0,0.5212884545326233,0.3638628125190735,0.3638628125190735,1.0,1.0,-2.6331465244293213,0.6663441061973572,1.96680235862732,0.0674154385924339,0.8894882798194885,0.8894882798194885,0.0,150.09751892089844,115.0,46410.90234375,0.0,1713.116943359375,1.0,280.240478515625,283.39520263671875,298.0709228515625,301.0727844238281,293.1499938964844,293.1499938964844,280.54998779296875,34215.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753310799598694,1.0,0.0,0.0,3.516497611999512,3.516520023345948,8.251140002357715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.068359375,0.0,1376.787841796875,1895.4371337890625,0.0,2248.323486328125,0.8739541172981262,1.0,0.0,3.0,1.0,0.0
17952900,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7864789366722107,0.3100621998310089,0.2823935747146606,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8974233269691467,0.4656817018985748,0.4439809024333954,296.7969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9990000128746032,0.6484497785568237,0.4519603550434112,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.8137276768684387,0.3432837128639221,0.3287937343120575,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.6150360107421875,0.1450364291667938,0.6721779108047485,285.0749816894531,284.95001220703125,302.1184997558594,295.1224975585937,298.281494140625,296.9744567871094,285.07781982421875,1.0,0.5155065059661865,0.3645617961883545,0.3645617961883545,1.0,1.0,-2.6163718700408936,0.6624936461448669,1.9538781642913816,0.0674870982766151,0.9762125015258788,0.9762125015258788,0.0,144.5653533935547,115.0,45532.18359375,0.0,1664.3436279296875,1.0,280.49664306640625,283.5119323730469,298.05194091796875,300.9347839355469,293.1499938964844,293.1499938964844,280.54998779296875,31503.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670665383338928,1.0,0.0,0.0,3.600998640060425,3.6010212898254395,8.652451697344077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.1279296875,0.0,1446.1412353515625,1895.4371337890625,0.0,2174.83349609375,0.8924638032913208,1.0,0.0,3.0,1.0,0.0
17952960,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7912807464599609,0.3090333640575409,0.2813615500926971,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9028679728507996,0.4640117883682251,0.442292720079422,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.647405207157135,0.4424883127212524,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8181971311569214,0.3419641852378845,0.3274188935756683,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.6178624033927917,0.1440867483615875,0.6671377420425415,285.0438232421875,284.95001220703125,302.1063232421875,295.1262512207031,298.27984619140625,296.97613525390625,285.03826904296875,1.0,0.5093752145767212,0.3653208017349243,0.3653208017349243,1.0,1.0,-2.5939955711364746,0.6569093465805054,1.9370863437652588,0.0669413954019546,0.993868052959442,0.993868052959442,0.0,139.60751342773438,103.0,45456.22265625,0.0,1610.91943359375,1.0,280.5421447753906,283.47998046875,298.08526611328125,301.0177307128906,293.1499938964844,293.1499938964844,280.25,31179.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642412781715393,1.0,0.0,0.0,3.705515861511232,3.7055394649505615,9.162006904261944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.708984375,0.0,1559.1981201171875,1895.4371337890625,0.0,2149.875,0.9140934348106384,1.0,0.0,3.0,1.0,0.0
17953020,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8004977107048035,0.3055779039859772,0.2783226668834686,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9143320918083192,0.4592919647693634,0.437915951013565,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6456413269042969,0.4231838285923004,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8268846869468689,0.3382632136344909,0.3239094614982605,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.623298168182373,0.1417462676763534,0.6557357907295227,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.2715148925781,296.9748229980469,284.8519287109375,1.0,0.4963417649269104,0.3668388128280639,0.3668388128280639,1.0,1.0,-2.543983697891236,0.6439249515533447,1.9000587463378904,0.0652076825499534,0.832301139831543,0.832301139831543,0.0,129.74359130859375,91.0,45361.265625,0.0,1499.743408203125,1.0,280.2569580078125,283.3002014160156,298.1553039550781,301.1712951660156,293.1499938964844,293.1499938964844,280.54998779296875,40847.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773834764957428,1.0,0.0,0.0,3.5567996501922607,3.55682373046875,8.44135399802326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.57421875,0.0,1467.275634765625,1895.4371337890625,0.0,2234.966796875,0.8876170516014099,1.0,0.0,3.0,1.0,0.0
17953080,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8004977107048035,0.3055779039859772,0.2783226668834686,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9143320918083192,0.4592919647693634,0.437915951013565,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6456413269042969,0.4231838285923004,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8268846869468689,0.3382632136344909,0.3239094614982605,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.623298168182373,0.1417462676763534,0.6557357907295227,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.2715148925781,296.9748229980469,284.8519287109375,1.0,0.4963417649269104,0.3668388128280639,0.3668388128280639,1.0,1.0,-2.543983697891236,0.6439249515533447,1.9000587463378904,0.0652076825499534,0.832301139831543,0.832301139831543,0.0,129.74359130859375,91.0,45361.265625,0.0,1499.743408203125,1.0,280.2569580078125,283.3002014160156,298.1553039550781,301.1712951660156,293.1499938964844,293.1499938964844,280.54998779296875,40847.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773834764957428,1.0,0.0,0.0,3.5567996501922607,3.55682373046875,8.44135399802326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.57421875,0.0,1467.275634765625,1895.4371337890625,0.0,2234.966796875,0.8876170516014099,1.0,0.0,3.0,1.0,0.0
17953140,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8118079304695129,0.0,0.2754350900650024,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294122457504272,0.0,0.4336578547954559,296.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017150700092315,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375841379165649,0.0,0.3204316198825836,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.630095362663269,0.0,0.6443859934806824,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2640686035156,296.9765319824219,284.9613647460937,0.0,0.0,0.368356853723526,0.368356853723526,1.0,1.0,-2.491786003112793,0.6301015615463257,1.8616844415664675,0.0629948452115058,0.0,0.0,0.0,119.3484115600586,60.0,43896.80078125,0.0,1387.425048828125,0.0,280.5414428710937,283.440673828125,298.0885009765625,300.9481811523437,293.1499938964844,293.1499938964844,278.1499938964844,34794.08203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619632482528688,3.6196560859680176,8.742230761527026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.6971435546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8118079304695129,0.0,0.2754350900650024,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294122457504272,0.0,0.4336578547954559,296.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017150700092315,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375841379165649,0.0,0.3204316198825836,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.630095362663269,0.0,0.6443859934806824,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2640686035156,296.9765319824219,284.9613647460937,0.0,0.0,0.368356853723526,0.368356853723526,1.0,1.0,-2.491786003112793,0.6301015615463257,1.8616844415664675,0.0629948452115058,0.0,0.0,0.0,119.3484115600586,60.0,43896.80078125,0.0,1387.425048828125,0.0,280.5414428710937,283.440673828125,298.0885009765625,300.9481811523437,293.1499938964844,293.1499938964844,278.1499938964844,34794.08203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619632482528688,3.6196560859680176,8.742230761527026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.6971435546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366027832031,0.0,0.0,0.0029009524732828,297.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7310485839844,0.4815577268600464,0.0,0.0030548509676009,297.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7422180175781,0.4815577268600464,0.0,0.0022563030943274,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.7326965332031,0.0062078214250504,0.0,0.0030548453796654,297.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264099121094,0.0,0.0,0.0144907375797629,287.0897216796875,294.1499938964844,302.0304870605469,295.1405944824219,298.7854919433594,298.0902099609375,283.8015441894531,0.0,0.0,0.2815131247043609,0.2815131247043609,1.0,1.0,-0.0309134665876626,0.007303571794182,0.0236098952591419,-0.063473030924797,0.0,0.0,0.0,-0.173470988869667,60.0,2159.862060546875,0.0,-6.515632412629202e-05,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.760147683059396e-17,2.7616500084879148e-17,1.6049756294310888e-22,5.235034190946e-15,5.235018097320002e-15,1.6455877791754514e-20,0.0,0.0,-0.0,0.0,0.0,4.857408601439622e-30,6.246328625584776e-28,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948181152344,0.0,0.0,0.0010992622701451,297.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.0,0.0016840486787259,297.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5800476074219,0.0,0.0,0.0017304403008893,297.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845642089844,0.0,0.0,0.001268706168048,297.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221618652344,0.0,0.0,0.0028166298288851,286.855712890625,294.1499938964844,302.0157470703125,295.14190673828125,299.3441162109375,299.1760559082031,283.39031982421875,0.0,0.0,0.2210140973329544,0.2210140973329544,1.0,1.0,-0.010160100646317,0.0034134758170694,0.0067466250620782,-0.0627680197358131,0.0,0.0,0.0,-0.063534528017044,60.0,1303.8681640625,0.0,-7.2615403041709214e-06,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.886098412458448e-29,-5.7546738590042e-29,-6.599811269450207e-32,-3.4364798754354664e-18,-3.4340301800513906e-18,-2.4496333859195283e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57080078125,0.0,0.0,0.0001164798813988,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.547119140625,0.0,0.0,0.0001261408615391,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53955078125,0.0,0.0,9.638570190872996e-05,297.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592346191406,0.0,0.0,0.0001233940129168,297.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60595703125,0.0,0.0,0.0005641479510813,286.8148803710937,294.1499938964844,301.9893493652344,295.1434020996094,299.4403991699219,300.7051086425781,283.1143493652344,0.0,0.0,0.1208210438489914,0.1208210438489914,1.0,1.0,-0.0012387142051011,0.0007315357797779,0.0005071784253232,-0.0660887211561203,0.0,0.0,0.0,-0.0177607610821723,60.0,449.32025146484375,0.0,-1.0348635015589025e-07,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.360210097858744e-37,-9.604443174128216e-37,-4.061603735375086e-37,-5.066041004393309e-21,-3.071587984338093e-21,-1.9944532220036082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
