time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953440,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666198730469,0.0,0.0,0.0001088786157197,298.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429992675781,0.0,0.0,0.0001141051106969,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.535400390625,0.0,0.0,8.377002086490393e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5551147460937,0.0,0.0,0.0001145385904237,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6016845703125,0.0,0.0,0.0005466563161462,286.8072814941406,294.1499938964844,301.97607421875,295.1438293457031,299.3992614746094,301.0252685546875,283.0782165527344,0.0,0.0,0.0736713707447052,0.0736713707447052,1.0,1.0,-0.0011964121367782,5.753321238444187e-05,0.0011388788698241,-0.0667405277490615,0.0,0.0,0.0,-0.0177668891847133,60.0,276.8694152832031,0.0,-9.200864070635364e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.948030795608454e-37,1.1863728213774322e-36,6.685642056922104e-37,-6.390993302524676e-21,-3.071573444053888e-21,-3.3194196565223973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601806640625,0.0,0.0,0.0001098787906812,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367431640625,0.0,0.0,0.0001156936705228,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292053222656,0.0,0.0,8.543770672986284e-05,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487670898437,0.0,0.0,0.0001157048463937,297.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.594970703125,0.0,0.0,0.0005489333416335,286.79559326171875,294.1499938964844,301.954345703125,295.1441345214844,299.4292907714844,301.44189453125,283.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011709363898262,4.653382390529259e-08,0.0011708898236975,-0.0667232498526573,0.0,0.0,0.0,-0.0176417082548141,60.0,134.2528533935547,0.0,-9.347808571646965e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.607889740239296e-41,-5.593142690506075e-41,-3.0190975413878184e-41,-6.149350742701922e-21,-3.071578088866897e-21,-3.077772653835025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536193847656,0.0,0.0,0.0001098973516491,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53033447265625,0.0,0.0,0.0001157275110017,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228576660156,0.0,0.0,8.547592005925253e-05,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5422668457031,0.0,0.0,0.0001157274091383,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.588134765625,0.0,0.0,0.0005489535396918,286.78375244140625,294.1499938964844,301.9314270019531,295.1440734863281,299.4554443359375,301.66192626953125,283.0946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171073061414,2.5870223296919903e-08,0.0011710472172126,-0.0666959881782531,0.0,0.0,0.0,-0.0176377072930336,60.0,74.84111022949219,0.0,-9.3503466302991e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143260787000714e-21,-3.0715776849701137e-21,-3.0716829000822085e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401306152344,0.0,0.0,0.0001098957072827,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172119140625,0.0,0.0,0.0001157260194304,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50982666015625,0.0,0.0,8.547504694433883e-05,298.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289306640625,0.0,0.0,0.0001157257211161,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741577148437,0.0,0.0,0.0005489441100507,286.7597961425781,294.1499938964844,301.8821716308594,295.1427307128906,299.5061950683594,301.8275451660156,283.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586735625698111e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,40.30894470214844,0.0,-9.350024754439801e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.14315335045631e-21,-3.071577483021722e-21,-3.0715760693829802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401306152344,0.0,0.0,0.0001098957072827,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172119140625,0.0,0.0,0.0001157260194304,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50982666015625,0.0,0.0,8.547504694433883e-05,298.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289306640625,0.0,0.0,0.0001157257211161,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741577148437,0.0,0.0,0.0005489441100507,286.7597961425781,294.1499938964844,301.8821716308594,295.1427307128906,299.5061950683594,301.8275451660156,283.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586735625698111e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,40.30894470214844,0.0,-9.350024754439801e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.14315335045631e-21,-3.071577483021722e-21,-3.0715760693829802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262145996094,0.0,0.0,0.0001099110668292,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036315917969,0.0,0.0,0.0001157421866082,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.496337890625,0.0,0.0,8.548697951482609e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51519775390625,0.0,0.0,0.0001157418955699,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55975341796875,0.0,0.0,0.0005490210023708,286.7354431152344,294.1499938964844,301.8287353515625,295.13995361328125,299.5548095703125,301.8438720703125,283.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,34.08148193359375,0.0,-9.35260899836976e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1431545621466605e-21,-3.0715772810733306e-21,-3.0715772810733306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262145996094,0.0,0.0,0.0001099110668292,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036315917969,0.0,0.0,0.0001157421866082,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.496337890625,0.0,0.0,8.548697951482609e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51519775390625,0.0,0.0,0.0001157418955699,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55975341796875,0.0,0.0,0.0005490210023708,286.7354431152344,294.1499938964844,301.8287353515625,295.13995361328125,299.5548095703125,301.8438720703125,283.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,34.08148193359375,0.0,-9.35260899836976e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1431545621466605e-21,-3.0715772810733306e-21,-3.0715772810733306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51190185546875,0.0,0.0,0.0001099417931982,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896545410156,0.0,0.0,0.0001157745355158,299.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48248291015625,0.0,0.0,8.551086648367345e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010681152344,0.0,0.0,0.0001157742444775,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5449523925781,0.0,0.0,0.0005491745541803,286.71075439453125,294.1499938964844,301.7715759277344,295.1358337402344,299.6012268066406,301.80975341796875,283.3492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,32.24018096923828,0.0,-9.357808039567317e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715772810733306e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51190185546875,0.0,0.0,0.0001099417931982,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896545410156,0.0,0.0,0.0001157745355158,299.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48248291015625,0.0,0.0,8.551086648367345e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010681152344,0.0,0.0,0.0001157742444775,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5449523925781,0.0,0.0,0.0005491745541803,286.71075439453125,294.1499938964844,301.7715759277344,295.1358337402344,299.6012268066406,301.80975341796875,283.3492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,32.24018096923828,0.0,-9.357808039567317e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715772810733306e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.49725341796875,0.0,0.0,0.0001099858782254,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4753112792969,0.0,0.0,0.0001158209488494,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46826171875,0.0,0.0,8.554515079595149e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4865417480469,0.0,0.0,0.000115820665087,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5298156738281,0.0,0.0,0.0005493949283845,286.6857604980469,294.1499938964844,301.7110290527344,295.1304931640625,299.6454162597656,301.75830078125,283.43145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.16828727722168,0.0,-9.36528508077572e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.49725341796875,0.0,0.0,0.0001099858782254,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4753112792969,0.0,0.0,0.0001158209488494,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46826171875,0.0,0.0,8.554515079595149e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4865417480469,0.0,0.0,0.000115820665087,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5298156738281,0.0,0.0,0.0005493949283845,286.6857604980469,294.1499938964844,301.7110290527344,295.1304931640625,299.6454162597656,301.75830078125,283.43145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.16828727722168,0.0,-9.36528508077572e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48980712890625,0.0,0.0,0.0001100124209187,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.468017578125,0.0,0.0,0.0001158488958026,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610290527344,0.0,0.0,8.556578541174531e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47918701171875,0.0,0.0,0.0001158486120402,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221252441406,0.0,0.0,0.0005495275254361,286.6731872558594,294.1499938964844,301.6796569824219,295.1274108886719,299.66668701171875,301.7294921875,283.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722900671884,2.6012049403334465e-08,0.0011722639901563,-0.0670652016997337,0.0,0.0,0.0,-0.0177080370485782,60.0,30.726884841918945,0.0,-9.369790632263177e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822998046875,0.0,0.0,0.0001100416266126,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606628417969,0.0,0.0,0.0001158796512754,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537048339844,0.0,0.0,8.558850095141679e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47174072265625,0.0,0.0,0.0001158793675131,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143737792969,0.0,0.0,0.0005496735102497,286.6605529785156,294.1499938964844,301.6475830078125,295.1240539550781,299.6874389648437,301.6993713378906,283.5103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726003140211,2.6048343926277084e-08,0.0011725743534043,-0.0671596750617027,0.0,0.0,0.0,-0.0177260283380746,60.0,30.321653366088867,0.0,-9.374751641644252e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.467041015625,0.0,0.0,0.0001101072848541,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457397460937,0.0,0.0,0.0001159487874247,299.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388732910156,0.0,0.0,8.563956362195313e-05,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566345214844,0.0,0.0,0.0001159485109383,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986572265625,0.0,0.0,0.0005500015686266,286.6351623535156,294.1499938964844,301.5816345214844,295.1166381835937,299.7272033691406,301.6361694335937,283.5858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129962193977008e-08,0.001173272030428,-0.0673721358180046,0.0,0.0,0.0,-0.0177664905786514,60.0,29.596715927124023,0.0,-9.385913557480309e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.467041015625,0.0,0.0,0.0001101072848541,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457397460937,0.0,0.0,0.0001159487874247,299.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388732910156,0.0,0.0,8.563956362195313e-05,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566345214844,0.0,0.0,0.0001159485109383,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986572265625,0.0,0.0,0.0005500015686266,286.6351623535156,294.1499938964844,301.5816345214844,295.1166381835937,299.7272033691406,301.6361694335937,283.5858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129962193977008e-08,0.001173272030428,-0.0673721358180046,0.0,0.0,0.0,-0.0177664905786514,60.0,29.596715927124023,0.0,-9.385913557480309e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515380859375,0.0,0.0,0.0001101925518014,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305419921875,0.0,0.0,0.0001160385654657,299.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237976074219,0.0,0.0,8.570586942369118e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413146972656,0.0,0.0,0.0001160382962552,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48272705078125,0.0,0.0,0.0005504275904968,286.609619140625,294.1499938964844,301.5135498046875,295.1083984375,299.76495361328125,301.5701599121094,283.6582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.285064697265625,0.0,-9.400427103400945e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515380859375,0.0,0.0,0.0001101925518014,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305419921875,0.0,0.0,0.0001160385654657,299.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237976074219,0.0,0.0,8.570586942369118e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413146972656,0.0,0.0,0.0001160382962552,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48272705078125,0.0,0.0,0.0005504275904968,286.609619140625,294.1499938964844,301.5135498046875,295.1083984375,299.76495361328125,301.5701599121094,283.6582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.285064697265625,0.0,-9.400427103400945e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358215332031,0.0,0.0,0.0001103731847251,299.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151306152344,0.0,0.0,0.0001162287735496,299.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,8.584636088926345e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257507324219,0.0,0.0,0.0001162285116151,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.466552734375,0.0,0.0,0.0005513299838639,286.5839538574219,294.1499938964844,301.4438171386719,295.0994567871094,299.8005065917969,301.50177001953125,283.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460925894866705e-08,0.001176101155579,-0.0682335570454597,0.0,0.0,0.0,-0.0179305579513311,60.0,28.828649520874023,0.0,-9.43124334185086e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358215332031,0.0,0.0,0.0001103731847251,299.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151306152344,0.0,0.0,0.0001162287735496,299.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,8.584636088926345e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257507324219,0.0,0.0,0.0001162285116151,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.466552734375,0.0,0.0,0.0005513299838639,286.5839538574219,294.1499938964844,301.4438171386719,295.0994567871094,299.8005065917969,301.50177001953125,283.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460925894866705e-08,0.001176101155579,-0.0682335570454597,0.0,0.0,0.0,-0.0179305579513311,60.0,28.828649520874023,0.0,-9.43124334185086e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237365722656,0.0,0.0,0.0001105318006011,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032592773437,0.0,0.0,0.0001163958004326,299.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39666748046875,0.0,0.0,8.596972475061193e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0001163955384981,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541015625,0.0,0.0,0.0005521223647519,286.5643615722656,294.1499938964844,301.3899230957031,295.0922546386719,299.8260192871094,301.44842529296875,283.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778165353462,2.665844966998065e-08,0.0011777898762375,-0.0687475949525833,0.0,0.0,0.0,-0.0180284772068262,60.0,28.45815658569336,0.0,-9.4583484155919e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198913574219,0.0,0.0,0.0001105775954783,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995056152344,0.0,0.0,0.0001164440182037,299.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929443359375,0.0,0.0,8.600533328717574e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4099426269531,0.0,0.0,0.0001164437562692,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501342773437,0.0,0.0,0.0005523511208593,286.55816650390625,294.1499938964844,301.372802734375,295.0899353027344,299.8338317871094,301.4314270019531,283.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178304082714,2.6715467171811724e-08,0.00117827730719,-0.068895973265171,0.0,0.0,0.0,-0.0180567447096109,60.0,28.34220695495605,0.0,-9.466180017625449e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118347167969,0.0,0.0,0.0001106587733374,299.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916015625,0.0,0.0,0.0001165295034297,299.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38507080078125,0.0,0.0,8.606847404735163e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019775390625,0.0,0.0,0.0001165292414953,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418640136719,0.0,0.0,0.0005527567118406,286.5452575683594,294.1499938964844,301.3369445800781,295.08502197265625,299.849609375,301.395751953125,283.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791685828939,2.6816538323259923e-08,0.0011791418073698,-0.0691589713096618,0.0,0.0,0.0,-0.0181068498641252,60.0,28.10415267944336,0.0,-9.480070417566824e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037475585937,0.0,0.0,0.0001107188800233,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836669921875,0.0,0.0,0.000116592796985,299.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.377197265625,0.0,0.0,8.611521479906514e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939514160156,0.0,0.0,0.0001165925350505,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4335632324219,0.0,0.0,0.0005530569469556,286.5323486328125,294.1499938964844,301.3009338378906,295.0799865722656,299.8648681640625,301.35986328125,283.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798090999945,2.6891347815194425e-08,0.0011797822080552,-0.0693536251783371,0.0,0.0,0.0,-0.0181439407169818,60.0,27.869569778442383,0.0,-9.490357655295156e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,0.0001107537100324,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36767578125,0.0,0.0,0.0001166294678114,299.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612976074219,0.0,0.0,8.614229591330513e-05,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778076171875,0.0,0.0,0.0001166292131529,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168395996094,0.0,0.0,0.0005532310460694,286.5065002441406,294.1499938964844,301.2286071777344,295.0697937011719,299.8938293457031,301.28778076171875,283.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.693455414259916e-08,0.0011801510117948,-0.069466046988964,0.0,0.0,0.0,-0.0181653555482625,60.0,27.40657615661621,0.0,-9.496302055822525e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,0.0001107537100324,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36767578125,0.0,0.0,0.0001166294678114,299.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612976074219,0.0,0.0,8.614229591330513e-05,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778076171875,0.0,0.0,0.0001166292131529,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168395996094,0.0,0.0,0.0005532310460694,286.5065002441406,294.1499938964844,301.2286071777344,295.0697937011719,299.8938293457031,301.28778076171875,283.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.693455414259916e-08,0.0011801510117948,-0.069466046988964,0.0,0.0,0.0,-0.0181653555482625,60.0,27.40657615661621,0.0,-9.496302055822525e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37109375,0.0,0.0,0.0001106838317355,299.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515930175781,0.0,0.0,0.0001165558715001,299.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453063964844,0.0,0.0,8.608793723396957e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.361572265625,0.0,0.0,0.0001165556241176,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000549316406,0.0,0.0,0.0005528820911422,286.480712890625,294.1499938964844,301.1562805175781,295.0594787597656,299.920654296875,301.2156066894531,283.9750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847271072938383e-08,0.0011794050224125,-0.0692389383912086,0.0,0.0,0.0,-0.0181220881640911,60.0,26.951005935668945,0.0,-9.484296015216388e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37109375,0.0,0.0,0.0001106838317355,299.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515930175781,0.0,0.0,0.0001165558715001,299.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453063964844,0.0,0.0,8.608793723396957e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.361572265625,0.0,0.0,0.0001165556241176,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000549316406,0.0,0.0,0.0005528820911422,286.480712890625,294.1499938964844,301.1562805175781,295.0594787597656,299.920654296875,301.2156066894531,283.9750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847271072938383e-08,0.0011794050224125,-0.0692389383912086,0.0,0.0,0.0,-0.0181220881640911,60.0,26.951005935668945,0.0,-9.484296015216388e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546447753906,0.0,0.0,0.0001105510600609,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,0.0001164160566986,299.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292236328125,0.0,0.0,8.598466956755146e-05,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34527587890625,0.0,0.0,0.000116415809316,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831787109375,0.0,0.0,0.0005522189894691,286.4550170898437,294.1499938964844,301.0843200683594,295.0491943359375,299.94537353515625,301.1436767578125,284.0302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780156055465,2.668161336316644e-08,0.0011779889464378,-0.0688078701496124,0.0,0.0,0.0,-0.0180399660021066,60.0,26.50617790222168,0.0,-9.4615295154199e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546447753906,0.0,0.0,0.0001105510600609,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,0.0001164160566986,299.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292236328125,0.0,0.0,8.598466956755146e-05,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34527587890625,0.0,0.0,0.000116415809316,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831787109375,0.0,0.0,0.0005522189894691,286.4550170898437,294.1499938964844,301.0843200683594,295.0491943359375,299.94537353515625,301.1436767578125,284.0302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780156055465,2.668161336316644e-08,0.0011779889464378,-0.0688078701496124,0.0,0.0,0.0,-0.0180399660021066,60.0,26.50617790222168,0.0,-9.4615295154199e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381652832031,0.0,0.0,0.0001103180256905,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192138671875,0.0,0.0,0.0001161706459242,299.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131103515625,0.0,0.0,8.580341091146693e-05,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,0.0001161704058176,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36627197265625,0.0,0.0,0.0005510550690814,286.4294738769531,294.1499938964844,301.01318359375,295.03912353515625,299.9682006835937,301.0724182128906,284.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6390999607883724e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.069965362548828,0.0,-9.421656699259985e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381652832031,0.0,0.0,0.0001103180256905,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192138671875,0.0,0.0,0.0001161706459242,299.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131103515625,0.0,0.0,8.580341091146693e-05,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,0.0001161704058176,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36627197265625,0.0,0.0,0.0005510550690814,286.4294738769531,294.1499938964844,301.01318359375,295.03912353515625,299.9682006835937,301.0724182128906,284.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6390999607883724e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.069965362548828,0.0,-9.421656699259985e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299255371094,0.0,0.0,0.0001101573434425,299.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31109619140625,0.0,0.0,0.000116001436254,299.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,8.56784317875281e-05,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207397460937,0.0,0.0,0.0001160011961474,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578186035156,0.0,0.0,0.0005502524436451,286.4167785644531,294.1499938964844,300.97802734375,295.03424072265625,299.9788818359375,301.0372009277344,284.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.6190653201751963e-08,0.0011737921740859,-0.0675301104784011,0.0,0.0,0.0,-0.0177965834736824,60.0,25.85350227355957,0.0,-9.394217670433137e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216857910156,0.0,0.0,0.0001099720830097,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,0.0001158063460025,299.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969970703125,0.0,0.0,8.553433872293681e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31256103515625,0.0,0.0,0.0001158061058958,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.349365234375,0.0,0.0,0.0005493271164596,286.40411376953125,294.1499938964844,300.9432373046875,295.0294494628906,299.9890441894531,301.0023498535156,284.1337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718436144292,2.5959682403708946e-08,0.0011718176538124,-0.0669288709759712,0.0,0.0,0.0,-0.017682084813714,60.0,25.638288497924805,0.0,-9.3626340458286e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052062988281,0.0,0.0,0.0001095607585739,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868347167969,0.0,0.0,0.0001153731936938,299.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809143066406,0.0,0.0,8.521440759068355e-05,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962341308594,0.0,0.0,0.0001153729608631,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33251953125,0.0,0.0,0.0005472725606523,286.3789978027344,294.1499938964844,300.8749389648437,295.02032470703125,300.0079345703125,300.933837890625,284.1821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.54468890403814e-08,0.0011674338020384,-0.0655937790870666,0.0,0.0,0.0,-0.0174278747290372,60.0,25.214141845703125,0.0,-9.29270242977509e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052062988281,0.0,0.0,0.0001095607585739,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868347167969,0.0,0.0,0.0001153731936938,299.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809143066406,0.0,0.0,8.521440759068355e-05,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962341308594,0.0,0.0,0.0001153729608631,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33251953125,0.0,0.0,0.0005472725606523,286.3789978027344,294.1499938964844,300.8749389648437,295.02032470703125,300.0079345703125,300.933837890625,284.1821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.54468890403814e-08,0.0011674338020384,-0.0655937790870666,0.0,0.0,0.0,-0.0174278747290372,60.0,25.214141845703125,0.0,-9.29270242977509e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.288818359375,0.0,0.0,0.0001091727754101,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27069091796875,0.0,0.0,0.0001149646195699,299.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648620605469,0.0,0.0,8.491262997267768e-05,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27996826171875,0.0,0.0,0.0001149643867393,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31573486328125,0.0,0.0,0.0005453345947898,286.3541259765625,294.1499938964844,300.8087158203125,295.0119323730469,300.0248413085937,300.8672180175781,284.22833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633230606094,2.4963188849369544e-08,0.0011632981477305,-0.0643341168761253,0.0,0.0,0.0,-0.0171880852431058,60.0,24.808780670166016,0.0,-9.226978647802753e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.288818359375,0.0,0.0,0.0001091727754101,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27069091796875,0.0,0.0,0.0001149646195699,299.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648620605469,0.0,0.0,8.491262997267768e-05,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27996826171875,0.0,0.0,0.0001149643867393,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31573486328125,0.0,0.0,0.0005453345947898,286.3541259765625,294.1499938964844,300.8087158203125,295.0119323730469,300.0248413085937,300.8672180175781,284.22833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633230606094,2.4963188849369544e-08,0.0011632981477305,-0.0643341168761253,0.0,0.0,0.0,-0.0171880852431058,60.0,24.808780670166016,0.0,-9.226978647802753e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724609375,0.0,0.0,0.0001088742938009,299.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546081542969,0.0,0.0,0.000114650298201,299.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24884033203125,0.0,0.0,8.468047599308193e-05,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637634277344,0.0,0.0,0.0001146500726463,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,0.0005438437219709,286.3295593261719,294.1499938964844,300.7449035644531,295.0044860839844,300.0400390625,300.8025207519531,284.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601403821259,2.459104386787203e-08,0.001160115818493,-0.0633647739887237,0.0,0.0,0.0,-0.0170035976916551,60.0,24.43188667297364,0.0,-9.17657132504246e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724609375,0.0,0.0,0.0001088742938009,299.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546081542969,0.0,0.0,0.000114650298201,299.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24884033203125,0.0,0.0,8.468047599308193e-05,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637634277344,0.0,0.0,0.0001146500726463,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,0.0005438437219709,286.3295593261719,294.1499938964844,300.7449035644531,295.0044860839844,300.0400390625,300.8025207519531,284.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601403821259,2.459104386787203e-08,0.001160115818493,-0.0633647739887237,0.0,0.0,0.0,-0.0170035976916551,60.0,24.43188667297364,0.0,-9.17657132504246e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
