time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955780,299.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587890625,0.0,0.0,0.0001086491902242,299.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411499023437,0.0,0.0,0.0001144132402259,299.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,8.45053800730966e-05,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25018310546875,0.0,0.0,0.0001144130219472,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850036621094,0.0,0.0,0.0005427193827927,286.3091125488281,294.1499938964844,300.69354248046875,294.9990539550781,300.051513671875,300.7500305175781,284.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157741760835,2.4310367052748922e-08,0.0011577174300327,-0.0626335591077804,0.0,0.0,0.0,-0.0168644618242979,60.0,24.14608383178711,0.0,-9.138643974893057e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,0.0001086061893147,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23858642578125,0.0,0.0,0.0001143679619417,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23291015625,0.0,0.0,8.447193977190182e-05,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475891113281,0.0,0.0,0.000114367743663,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,0.0005425045965239,286.3052062988281,294.1499938964844,300.6839904785156,294.99810791015625,300.0535888671875,300.7402038574219,284.31494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572832008823,2.4256758379692656e-08,0.0011572588700801,-0.0624938830733299,0.0,0.0,0.0,-0.0168378837406635,60.0,24.095020294189453,0.0,-9.131409228757549e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480773925781,0.0,0.0,0.0001084738760255,299.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305908203125,0.0,0.0,0.0001142286200774,299.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,8.436902135144919e-05,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,0.0001142284017987,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740173339844,0.0,0.0,0.0005418437067419,286.29315185546875,294.1499938964844,300.6547546386719,294.99542236328125,300.05975341796875,300.7100830078125,284.3354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558716651052,2.4091775685519682e-08,0.0011558475671336,-0.0620640181005001,0.0,0.0,0.0,-0.0167560931295156,60.0,23.96801948547364,0.0,-9.109160714615429e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.239990234375,0.0,0.0,0.0001083456518244,299.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226257324219,0.0,0.0,0.000114093592856,299.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.217041015625,0.0,0.0,8.426928980043158e-05,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315368652344,0.0,0.0,0.0001140933745773,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657470703125,0.0,0.0,0.0005412032478488,286.2811889648437,294.1499938964844,300.6263732910156,294.9930725097656,300.0655517578125,300.6807556152344,284.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545048328116,2.3931901793616817e-08,0.0011544809676706,-0.061647430062294,0.0,0.0,0.0,-0.0166768375784158,60.0,23.834077835083008,0.0,-9.08762771700822e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.223876953125,0.0,0.0,0.0001080993097275,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,0.0001138341831392,299.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012634277344,0.0,0.0,8.407768473261967e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2155456542969,0.0,0.0,0.0001138339648605,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,0.0005399727961048,286.2574157714844,294.1499938964844,300.5724792480469,294.989501953125,300.0761413574219,300.62451171875,284.3944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.3624744827088762e-08,0.0011518547544255,-0.0608469769358634,0.0,0.0,0.0,-0.0165245682001113,60.0,23.581592559814453,0.0,-9.0463281310349e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.223876953125,0.0,0.0,0.0001080993097275,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,0.0001138341831392,299.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012634277344,0.0,0.0,8.407768473261967e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2155456542969,0.0,0.0,0.0001138339648605,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,0.0005399727961048,286.2574157714844,294.1499938964844,300.5724792480469,294.989501953125,300.0761413574219,300.62451171875,284.3944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.3624744827088762e-08,0.0011518547544255,-0.0608469769358634,0.0,0.0,0.0,-0.0165245682001113,60.0,23.581592559814453,0.0,-9.0463281310349e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078552246094,0.0,0.0,0.00010786781786,299.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19097900390625,0.0,0.0,0.0001135904021793,299.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855773925781,0.0,0.0,8.389762660954148e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996459960937,0.0,0.0,0.0001135901911766,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23291015625,0.0,0.0,0.0005388165591284,286.2339782714844,294.1499938964844,300.5226745605469,294.9876403808594,300.08544921875,300.5718994140625,284.43182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494101490825,2.3336097498827257e-08,0.0011493867496028,-0.0600946545600891,0.0,0.0,0.0,-0.0163814760744571,60.0,23.34656524658203,0.0,-9.007602841393236e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078552246094,0.0,0.0,0.00010786781786,299.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19097900390625,0.0,0.0,0.0001135904021793,299.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855773925781,0.0,0.0,8.389762660954148e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996459960937,0.0,0.0,0.0001135901911766,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23291015625,0.0,0.0,0.0005388165591284,286.2339782714844,294.1499938964844,300.5226745605469,294.9876403808594,300.08544921875,300.5718994140625,284.43182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494101490825,2.3336097498827257e-08,0.0011493867496028,-0.0600946545600891,0.0,0.0,0.0,-0.0163814760744571,60.0,23.34656524658203,0.0,-9.007602841393236e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19195556640625,0.0,0.0,0.0001076522385119,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753234863281,0.0,0.0,0.0001133633777499,299.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16998291015625,0.0,0.0,8.3729944890365e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.183837890625,0.0,0.0,0.0001133631667471,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0005377397756092,286.2108154296875,294.1499938964844,300.4774169921875,294.9876708984375,300.0936279296875,300.5233459472656,284.4677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067283194677657e-08,0.0011470884783193,-0.0593939311802387,0.0,0.0,0.0,-0.0162482149899005,60.0,23.12881660461425,0.0,-8.971613141284251e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19195556640625,0.0,0.0,0.0001076522385119,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753234863281,0.0,0.0,0.0001133633777499,299.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16998291015625,0.0,0.0,8.3729944890365e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.183837890625,0.0,0.0,0.0001133631667471,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0005377397756092,286.2108154296875,294.1499938964844,300.4774169921875,294.9876708984375,300.0936279296875,300.5233459472656,284.4677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067283194677657e-08,0.0011470884783193,-0.0593939311802387,0.0,0.0,0.0,-0.0162482149899005,60.0,23.12881660461425,0.0,-8.971613141284251e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761474609375,0.0,0.0,0.0001074521569535,299.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597595214844,0.0,0.0,0.0001131526805693,299.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,8.357431943295524e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16815185546875,0.0,0.0,0.0001131524768425,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004699707031,0.0,0.0,0.000536740408279,286.18798828125,294.1499938964844,300.4371032714844,294.98980712890625,300.1007385253906,300.479248046875,284.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.281779565294073e-08,0.0011449554003775,-0.0587435141205787,0.0,0.0,0.0,-0.0161245334893465,60.0,22.928035736083984,0.0,-8.938275897207859e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761474609375,0.0,0.0,0.0001074521569535,299.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597595214844,0.0,0.0,0.0001131526805693,299.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,8.357431943295524e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16815185546875,0.0,0.0,0.0001131524768425,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004699707031,0.0,0.0,0.000536740408279,286.18798828125,294.1499938964844,300.4371032714844,294.98980712890625,300.1007385253906,300.479248046875,284.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.281779565294073e-08,0.0011449554003775,-0.0587435141205787,0.0,0.0,0.0,-0.0161245334893465,60.0,22.928035736083984,0.0,-8.938275897207859e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683044433594,0.0,0.0,0.0001073575258487,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520080566406,0.0,0.0,0.0001130530217778,299.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14678955078125,0.0,0.0,8.350071584573016e-05,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603698730469,0.0,0.0,0.000113052818051,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19244384765625,0.0,0.0,0.0005362677620723,286.1766662597656,294.1499938964844,300.4189147949219,294.9917297363281,300.1039733886719,300.4588317871094,284.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439692461863,2.2699788715385694e-08,0.0011439465451985,-0.0584358423948287,0.0,0.0,0.0,-0.0160660333931446,60.0,22.83361053466797,0.0,-8.922528138555209e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16046142578125,0.0,0.0,0.0001072686500265,299.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443176269531,0.0,0.0,0.000112959431135,299.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390991210937,0.0,0.0,8.34315869724378e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.152587890625,0.0,0.0,0.0001129592274082,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,0.0005358238704502,286.1654357910156,294.1499938964844,300.40216064453125,294.9942321777344,300.10699462890625,300.43975830078125,284.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430216254666,2.2588956483105e-08,0.0011429990408942,-0.0581468567252159,0.0,0.0,0.0,-0.0160110890865325,60.0,22.7435359954834,0.0,-8.907750981279605e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,0.0001071090009645,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289978027344,0.0,0.0,0.0001127913055825,299.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12384033203125,0.0,0.0,8.330740820383653e-05,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,0.0001127911091316,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685791015625,0.0,0.0,0.0005350264254957,286.1432189941406,294.1499938964844,300.3729858398437,295.00115966796875,300.1124572753906,300.4058837890625,284.5678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413189349696,2.2389857079474496e-08,0.0011412965832278,-0.0576277002692222,0.0,0.0,0.0,-0.0159123875200748,60.0,22.57721328735352,0.0,-8.881236368551981e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,0.0001071090009645,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289978027344,0.0,0.0,0.0001127913055825,299.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12384033203125,0.0,0.0,8.330740820383653e-05,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,0.0001127911091316,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685791015625,0.0,0.0,0.0005350264254957,286.1432189941406,294.1499938964844,300.3729858398437,295.00115966796875,300.1124572753906,300.4058837890625,284.5678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413189349696,2.2389857079474496e-08,0.0011412965832278,-0.0576277002692222,0.0,0.0,0.0,-0.0159123875200748,60.0,22.57721328735352,0.0,-8.881236368551981e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294860839844,0.0,0.0,0.0001069725258275,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11376953125,0.0,0.0,0.0001126475835917,299.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,8.32012519822456e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.121826171875,0.0,0.0,0.0001126473871408,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528015136719,0.0,0.0,0.0005343448137864,286.1213073730469,294.1499938964844,300.3500061035156,295.01080322265625,300.1173400878906,300.3771667480469,284.5989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398629285395,2.2219635908982127e-08,0.001139840693213,-0.0571838021278381,0.0,0.0,0.0,-0.0158280003815889,60.0,22.427391052246094,0.0,-8.858598476990664e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294860839844,0.0,0.0,0.0001069725258275,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11376953125,0.0,0.0,0.0001126475835917,299.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,8.32012519822456e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.121826171875,0.0,0.0,0.0001126473871408,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528015136719,0.0,0.0,0.0005343448137864,286.1213073730469,294.1499938964844,300.3500061035156,295.01080322265625,300.1173400878906,300.3771667480469,284.5989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398629285395,2.2219635908982127e-08,0.001139840693213,-0.0571838021278381,0.0,0.0,0.0,-0.0158280003815889,60.0,22.427391052246094,0.0,-8.858598476990664e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141967773437,0.0,0.0,0.0001068644123733,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09869384765625,0.0,0.0,0.000112533729407,299.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937194824219,0.0,0.0,8.311715646414086e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10662841796875,0.0,0.0,0.0001125335402321,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371765136719,0.0,0.0,0.0005338048213161,286.0997314453125,294.1499938964844,300.33056640625,295.0219421386719,300.1217041015625,300.3534545898437,284.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387100676074,2.2084766015950663e-08,0.0011386879486963,-0.0568320676684379,0.0,0.0,0.0,-0.0157611425966024,60.0,22.294809341430664,0.0,-8.840682852451209e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141967773437,0.0,0.0,0.0001068644123733,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09869384765625,0.0,0.0,0.000112533729407,299.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937194824219,0.0,0.0,8.311715646414086e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10662841796875,0.0,0.0,0.0001125335402321,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371765136719,0.0,0.0,0.0005338048213161,286.0997314453125,294.1499938964844,300.33056640625,295.0219421386719,300.1217041015625,300.3534545898437,284.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387100676074,2.2084766015950663e-08,0.0011386879486963,-0.0568320676684379,0.0,0.0,0.0,-0.0157611425966024,60.0,22.294809341430664,0.0,-8.840682852451209e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002502441406,0.0,0.0,0.000106781735667,299.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849609375,0.0,0.0,0.0001124466652981,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,8.305285155074671e-05,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927734375,0.0,0.0,0.0001124464761232,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229248046875,0.0,0.0,0.0005333919543772,286.0801696777344,294.1499938964844,300.31317138671875,295.0321960449219,300.1252746582031,300.33404541015625,284.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137827639468,2.1981609421573012e-08,0.0011378057533875,-0.0565630309283733,0.0,0.0,0.0,-0.0157100018113851,60.0,22.1840763092041,0.0,-8.826991404475849e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990295410156,0.0,0.0,0.0001067754710675,299.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837707519531,0.0,0.0,0.0001124400660046,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.078857421875,0.0,0.0,8.30479766591452e-05,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915832519531,0.0,0.0,0.0001124398768297,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217041015625,0.0,0.0,0.0005333606386557,286.0784606933594,294.1499938964844,300.3116760253906,295.0331115722656,300.1255798339844,300.3324279785156,284.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377608170732,2.1973786346052293e-08,0.0011377388145774,-0.0565426275134086,0.0,0.0,0.0,-0.0157061237841844,60.0,22.17487525939941,0.0,-8.825954012081638e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09149169921875,0.0,0.0,0.0001067384509951,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07635498046875,0.0,0.0,0.0001124010741477,299.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07147216796875,0.0,0.0,8.301917841890827e-05,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841064453125,0.0,0.0,0.0001124008849728,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.114013671875,0.0,0.0,0.000533175712917,286.06793212890625,294.1499938964844,300.3024597167969,295.0386962890625,300.1273498535156,300.322509765625,284.67205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373661691322,2.1927583304659493e-08,0.0011373441666364,-0.056422121822834,0.0,0.0,0.0,-0.0156832206994295,60.0,22.118946075439453,0.0,-8.819825580985707e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840148925781,0.0,0.0,0.0001067066696123,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689392089844,0.0,0.0,0.0001123676120187,299.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,8.299446199089289e-05,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07666015625,0.0,0.0,0.0001123674228438,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063537597656,0.0,0.0,0.0005330170388333,286.0574951171875,294.1499938964844,300.2933654785156,295.0443115234375,300.1290283203125,300.3128967285156,284.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370269348844,2.1887911927365167e-08,0.0011370050488039,-0.0563186518847942,0.0,0.0,0.0,-0.0156635548919439,60.0,22.06563377380371,0.0,-8.814565433112875e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691223144531,0.0,0.0,0.0001066573968273,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542907714844,0.0,0.0,0.000112315719889,299.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495300292969,0.0,0.0,8.295613224618137e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618896484375,0.0,0.0,0.0001123155307141,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.0,0.0,0.0005327709950506,286.0368957519531,294.1499938964844,300.2755126953125,295.05548095703125,300.1319885253906,300.2943115234375,284.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365006212145,2.1826371821020984e-08,0.001136478735134,-0.0561581403017044,0.0,0.0,0.0,-0.0156330466270446,60.0,21.96705818176269,0.0,-8.80640840250635e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691223144531,0.0,0.0,0.0001066573968273,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542907714844,0.0,0.0,0.000112315719889,299.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495300292969,0.0,0.0,8.295613224618137e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618896484375,0.0,0.0,0.0001123155307141,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.0,0.0,0.0005327709950506,286.0368957519531,294.1499938964844,300.2755126953125,295.05548095703125,300.1319885253906,300.2943115234375,284.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365006212145,2.1826371821020984e-08,0.001136478735134,-0.0561581403017044,0.0,0.0,0.0,-0.0156330466270446,60.0,21.96705818176269,0.0,-8.80640840250635e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544128417969,0.0,0.0,0.0001066211189026,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397644042969,0.0,0.0,0.0001122775065596,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350646972656,0.0,0.0,8.292790880659595e-05,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472717285156,0.0,0.0,0.0001122773246606,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761108398437,0.0,0.0,0.0005325897946022,286.0166015625,294.1499938964844,300.25811767578125,295.0665588378906,300.13458251953125,300.2763366699219,284.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361124925315,2.178102675998161e-08,0.0011360907228663,-0.0560398660600185,0.0,0.0,0.0,-0.015610565431416,60.0,21.876617431640625,0.0,-8.8004007636755e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544128417969,0.0,0.0,0.0001066211189026,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397644042969,0.0,0.0,0.0001122775065596,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350646972656,0.0,0.0,8.292790880659595e-05,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472717285156,0.0,0.0,0.0001122773246606,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761108398437,0.0,0.0,0.0005325897946022,286.0166015625,294.1499938964844,300.25811767578125,295.0665588378906,300.13458251953125,300.2763366699219,284.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361124925315,2.178102675998161e-08,0.0011360907228663,-0.0560398660600185,0.0,0.0,0.0,-0.015610565431416,60.0,21.876617431640625,0.0,-8.8004007636755e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398254394531,0.0,0.0,0.0001065994729287,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.025390625,0.0,0.0,0.0001122547182603,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.020751953125,0.0,0.0,8.291107224067673e-05,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03277587890625,0.0,0.0,0.0001122545363614,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0612487792969,0.0,0.0,0.0005324817611835,285.99664306640625,294.1499938964844,300.2411499023437,295.0775756835937,300.1367492675781,300.2589111328125,284.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358809424564,2.1753926660039724e-08,0.0011358591727912,-0.0559691786766052,0.0,0.0,0.0,-0.0155971320345997,60.0,21.79445457458496,0.0,-8.79681110177444e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398254394531,0.0,0.0,0.0001065994729287,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.025390625,0.0,0.0,0.0001122547182603,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.020751953125,0.0,0.0,8.291107224067673e-05,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03277587890625,0.0,0.0,0.0001122545363614,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0612487792969,0.0,0.0,0.0005324817611835,285.99664306640625,294.1499938964844,300.2411499023437,295.0775756835937,300.1367492675781,300.2589111328125,284.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358809424564,2.1753926660039724e-08,0.0011358591727912,-0.0559691786766052,0.0,0.0,0.0,-0.0155971320345997,60.0,21.79445457458496,0.0,-8.79681110177444e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.025390625,0.0,0.0,0.0001065873584593,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111694335937,0.0,0.0,0.0001122419489547,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.006591796875,0.0,0.0,8.290164259960875e-05,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184631347656,0.0,0.0,0.0001122417743317,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465087890625,0.0,0.0,0.0005324213416315,285.9769897460937,294.1499938964844,300.2245178222656,295.0884094238281,300.1385498046875,300.24188232421875,284.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357505572959,2.1738697952855546e-08,0.0011357289040461,-0.0559294559061527,0.0,0.0,0.0,-0.0155895818024873,60.0,21.719013214111328,0.0,-8.79479458149035e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.025390625,0.0,0.0,0.0001065873584593,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111694335937,0.0,0.0,0.0001122419489547,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.006591796875,0.0,0.0,8.290164259960875e-05,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184631347656,0.0,0.0,0.0001122417743317,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465087890625,0.0,0.0,0.0005324213416315,285.9769897460937,294.1499938964844,300.2245178222656,295.0884094238281,300.1385498046875,300.24188232421875,284.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357505572959,2.1738697952855546e-08,0.0011357289040461,-0.0559294559061527,0.0,0.0,0.0,-0.0155895818024873,60.0,21.719013214111328,0.0,-8.79479458149035e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01824951171875,0.0,0.0,0.0001065844771801,299.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041198730469,0.0,0.0,0.0001122389148804,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99957275390625,0.0,0.0,8.289940160466358e-05,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113525390625,0.0,0.0,0.0001122387402574,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392150878906,0.0,0.0,0.0005324069643393,285.96728515625,294.1499938964844,300.2163391113281,295.09375,300.13934326171875,300.2334899902344,284.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357195908203,2.17350439868369e-08,0.0011356978211551,-0.0559199191629886,0.0,0.0,0.0,-0.0155877713114023,60.0,21.683393478393555,0.0,-8.794310701887299e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111083984375,0.0,0.0,0.0001065838296199,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,0.0001122382309404,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,8.289889228763059e-05,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042724609375,0.0,0.0,0.0001122380563174,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03192138671875,0.0,0.0,0.0005324037629179,285.9576416015625,294.1499938964844,300.208251953125,295.0990600585937,300.1400451660156,300.2251892089844,284.8145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357121402397,2.173417179562876e-08,0.0011356903705745,-0.0559176467359066,0.0,0.0,0.0,-0.0155873391777277,60.0,21.64923858642578,0.0,-8.79419488342137e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,0.0001065878605004,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831848144531,0.0,0.0,0.0001122424655477,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787292480469,0.0,0.0,8.290202094940469e-05,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0001122422982007,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,0.0005324239609763,285.9386901855469,294.1499938964844,300.1922607421875,295.1094665527344,300.14111328125,300.2088928222656,284.83819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357539333403,2.1739063882364465e-08,0.0011357321636751,-0.0559304095804691,0.0,0.0,0.0,-0.0155897643417119,60.0,21.585657119750977,0.0,-8.794842898396382e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,0.0001065878605004,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831848144531,0.0,0.0,0.0001122424655477,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787292480469,0.0,0.0,8.290202094940469e-05,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0001122422982007,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,0.0005324239609763,285.9386901855469,294.1499938964844,300.1922607421875,295.1094665527344,300.14111328125,300.2088928222656,284.83819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357539333403,2.1739063882364465e-08,0.0011357321636751,-0.0559304095804691,0.0,0.0,0.0,-0.0155897643417119,60.0,21.585657119750977,0.0,-8.794842898396382e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830627441406,0.0,0.0,0.0001065960605046,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96942138671875,0.0,0.0,0.0001122511021094,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9650573730469,0.0,0.0,8.290839468827471e-05,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764099121094,0.0,0.0,0.0001122509274864,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032958984375,0.0,0.0,0.0005324649973772,285.9200439453125,294.1499938964844,300.1764831542969,295.1195678710937,300.141845703125,300.1928405761719,284.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358400806784,2.174915714192593e-08,0.0011358183110132,-0.0559567362070083,0.0,0.0,0.0,-0.0155947674065828,60.0,21.52661895751953,0.0,-8.796179429282348e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830627441406,0.0,0.0,0.0001065960605046,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96942138671875,0.0,0.0,0.0001122511021094,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9650573730469,0.0,0.0,8.290839468827471e-05,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764099121094,0.0,0.0,0.0001122509274864,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032958984375,0.0,0.0,0.0005324649973772,285.9200439453125,294.1499938964844,300.1764831542969,295.1195678710937,300.141845703125,300.1928405761719,284.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358400806784,2.174915714192593e-08,0.0011358183110132,-0.0559567362070083,0.0,0.0,0.0,-0.0155947674065828,60.0,21.52661895751953,0.0,-8.796179429282348e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,0.0001066089243977,299.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9558410644531,0.0,0.0,0.0001122646426665,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515380859375,0.0,0.0,8.29183918540366e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627380371094,0.0,0.0,0.0001122644753195,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892578125,0.0,0.0,0.0005325293168425,285.9017333984375,294.1499938964844,300.16094970703125,295.12939453125,300.1422424316406,300.17706298828125,284.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359761701896,2.1765064417422764e-08,0.0011359544005244,-0.0559982247650623,0.0,0.0,0.0,-0.0156026529148221,60.0,21.47173309326172,0.0,-8.798286188493878e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
