time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958120,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,0.0001066089243977,299.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9558410644531,0.0,0.0,0.0001122646426665,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515380859375,0.0,0.0,8.29183918540366e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627380371094,0.0,0.0,0.0001122644753195,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892578125,0.0,0.0,0.0005325293168425,285.9017333984375,294.1499938964844,300.16094970703125,295.12939453125,300.1422424316406,300.17706298828125,284.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359761701896,2.1765064417422764e-08,0.0011359544005244,-0.0559982247650623,0.0,0.0,0.0,-0.0156026529148221,60.0,21.47173309326172,0.0,-8.798286188493878e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556884765625,0.0,0.0,0.0001066250624717,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94244384765625,0.0,0.0,0.0001122816320275,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93817138671875,0.0,0.0,8.293094288092107e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94921875,0.0,0.0,0.0001122814719565,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,0.0005326099926605,285.8837280273437,294.1499938964844,300.14556884765625,295.1388244628906,300.142333984375,300.16143798828125,284.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.1785057313650213e-08,0.0011361252982169,-0.0560503751039505,0.0,0.0,0.0,-0.0156125640496611,60.0,21.420391082763672,0.0,-8.800934381270056e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556884765625,0.0,0.0,0.0001066250624717,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94244384765625,0.0,0.0,0.0001122816320275,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93817138671875,0.0,0.0,8.293094288092107e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94921875,0.0,0.0,0.0001122814719565,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,0.0005326099926605,285.8837280273437,294.1499938964844,300.14556884765625,295.1388244628906,300.142333984375,300.16143798828125,284.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.1785057313650213e-08,0.0011361252982169,-0.0560503751039505,0.0,0.0,0.0,-0.0156125640496611,60.0,21.420391082763672,0.0,-8.800934381270056e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9489440917969,0.0,0.0,0.0001066343320417,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9357604980469,0.0,0.0,0.0001122913890867,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,8.293814607895911e-05,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425048828125,0.0,0.0,0.0001122912290156,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0005326563259586,285.8748474121094,294.1499938964844,300.137939453125,295.14337158203125,300.1423034667969,300.1537170410156,284.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362453224137,2.179654323697377e-08,0.0011362235527485,-0.0560803338885307,0.0,0.0,0.0,-0.0156182581558823,60.0,21.395681381225582,0.0,-8.802456363810054e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,0.0001066444165189,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,0.0001123020119848,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249572753906,0.0,0.0,8.29459895612672e-05,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93585205078125,0.0,0.0,0.0001123018519137,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.000532706733793,285.86602783203125,294.1499938964844,300.1303100585937,295.1478271484375,300.1421813964844,300.14599609375,284.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363523080945,2.180905411819367e-08,0.0011363305384293,-0.0561129674315452,0.0,0.0,0.0,-0.0156244607642292,60.0,21.37175178527832,0.0,-8.80411406001258e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0001066741606337,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91607666015625,0.0,0.0,0.0001123333277064,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91192626953125,0.0,0.0,8.296911983052269e-05,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226989746094,0.0,0.0,0.0001123331676353,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480895996094,0.0,0.0,0.0005328553379513,285.8487243652344,294.1499938964844,300.1151428222656,295.1564025878906,300.1416320800781,300.13067626953125,284.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366682592779,2.1845997011382682e-08,0.0011366463731974,-0.0562093257904052,0.0,0.0,0.0,-0.0156427752226591,60.0,21.327112197875977,0.0,-8.809008988919231e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0001066741606337,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91607666015625,0.0,0.0,0.0001123333277064,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91192626953125,0.0,0.0,8.296911983052269e-05,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226989746094,0.0,0.0,0.0001123331676353,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480895996094,0.0,0.0,0.0005328553379513,285.8487243652344,294.1499938964844,300.1151428222656,295.1564025878906,300.1416320800781,300.13067626953125,284.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366682592779,2.1845997011382682e-08,0.0011366463731974,-0.0562093257904052,0.0,0.0,0.0,-0.0156427752226591,60.0,21.327112197875977,0.0,-8.809008988919231e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,0.0001067051125573,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90313720703125,0.0,0.0,0.0001123659167205,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990478515625,0.0,0.0,8.29931886983104e-05,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096374511719,0.0,0.0,0.0001123657639254,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346923828125,0.0,0.0,0.000533010053914,285.8316650390625,294.1499938964844,300.1000061035156,295.1644592285156,300.1408996582031,300.1154479980469,284.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369959684088,2.1884455136955694e-08,0.0011369740823283,-0.0563096366822719,0.0,0.0,0.0,-0.015661833807826,60.0,21.28411865234375,0.0,-8.81410713304831e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,0.0001067051125573,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90313720703125,0.0,0.0,0.0001123659167205,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990478515625,0.0,0.0,8.29931886983104e-05,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096374511719,0.0,0.0,0.0001123657639254,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346923828125,0.0,0.0,0.000533010053914,285.8316650390625,294.1499938964844,300.1000061035156,295.1644592285156,300.1408996582031,300.1154479980469,284.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369959684088,2.1884455136955694e-08,0.0011369740823283,-0.0563096366822719,0.0,0.0,0.0,-0.015661833807826,60.0,21.28411865234375,0.0,-8.81410713304831e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,0.0001067884586518,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904113769531,0.0,0.0,0.0001124536793213,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863830566406,0.0,0.0,8.305801020469517e-05,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,0.0001124535265262,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0005334264133125,285.81500244140625,294.1499938964844,300.0848693847656,295.1719665527344,300.1398010253906,300.1002197265625,284.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378838680684,2.1988201481804023e-08,0.0011378618655726,-0.0565802231431007,0.0,0.0,0.0,-0.0157132688909769,60.0,21.248754501342773,0.0,-8.82786608258357e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,0.0001067884586518,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904113769531,0.0,0.0,0.0001124536793213,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863830566406,0.0,0.0,8.305801020469517e-05,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,0.0001124535265262,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0005334264133125,285.81500244140625,294.1499938964844,300.0848693847656,295.1719665527344,300.1398010253906,300.1002197265625,284.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378838680684,2.1988201481804023e-08,0.0011378618655726,-0.0565802231431007,0.0,0.0,0.0,-0.0157132688909769,60.0,21.248754501342773,0.0,-8.82786608258357e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901672363281,0.0,0.0,0.0001068908677552,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778381347656,0.0,0.0,0.0001125615162891,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87384033203125,0.0,0.0,8.313766011269763e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841552734375,0.0,0.0,0.000112561363494,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90850830078125,0.0,0.0,0.0005339380004443,285.7986145019531,294.1499938964844,300.0697021484375,295.17889404296875,300.1384582519531,300.0849609375,285.00982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389744468033,2.2115701270308825e-08,0.0011389523278921,-0.056912750005722,0.0,0.0,0.0,-0.015776477754116,60.0,21.218969345092773,0.0,-8.844790500006638e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901672363281,0.0,0.0,0.0001068908677552,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778381347656,0.0,0.0,0.0001125615162891,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87384033203125,0.0,0.0,8.313766011269763e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841552734375,0.0,0.0,0.000112561363494,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90850830078125,0.0,0.0,0.0005339380004443,285.7986145019531,294.1499938964844,300.0697021484375,295.17889404296875,300.1384582519531,300.0849609375,285.00982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389744468033,2.2115701270308825e-08,0.0011389523278921,-0.056912750005722,0.0,0.0,0.0,-0.015776477754116,60.0,21.218969345092773,0.0,-8.844790500006638e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88385009765625,0.0,0.0,0.0001069410936906,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87158203125,0.0,0.0,0.000112614405225,299.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676452636719,0.0,0.0,8.317671745317057e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778686523437,0.0,0.0,0.0001126142524299,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020690917969,0.0,0.0,0.0005341889336705,285.7905578613281,294.1499938964844,300.06207275390625,295.18212890625,300.1376647949219,300.07733154296875,285.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395086767151,2.2178232583769383e-08,0.0011394864413887,-0.0570758283138275,0.0,0.0,0.0,-0.0158074740320444,60.0,21.20528793334961,0.0,-8.853096744587675e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,0.0001069848585757,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.0,0.0,0.0001126604838646,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614807128906,0.0,0.0,8.321075438288972e-05,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,0.0001126603383454,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956604003906,0.0,0.0,0.0005344075616449,285.7825622558594,294.1499938964844,300.054443359375,295.1851806640625,300.1368103027344,300.0697021484375,285.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399746872484,2.2232711671676952e-08,0.0011399524519219,-0.0572179034352302,0.0,0.0,0.0,-0.0158344823867082,60.0,21.191526412963867,0.0,-8.860336464522336e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652038574219,0.0,0.0,0.0001070462749339,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531799316406,0.0,0.0,0.0001127251671277,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,8.325852104462683e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593444824219,0.0,0.0,0.0001127250143326,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830261230469,0.0,0.0,0.0005347144324332,285.766845703125,294.1499938964844,300.0390625,295.1908264160156,300.1348876953125,300.0543212890625,285.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406284756958,2.2309141201048988e-08,0.001140606123954,-0.0574172176420688,0.0,0.0,0.0,-0.0158723723143339,60.0,21.16166305541992,0.0,-8.870498646729177e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652038574219,0.0,0.0,0.0001070462749339,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531799316406,0.0,0.0,0.0001127251671277,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,8.325852104462683e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593444824219,0.0,0.0,0.0001127250143326,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830261230469,0.0,0.0,0.0005347144324332,285.766845703125,294.1499938964844,300.0390625,295.1908264160156,300.1348876953125,300.0543212890625,285.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406284756958,2.2309141201048988e-08,0.001140606123954,-0.0574172176420688,0.0,0.0,0.0,-0.0158723723143339,60.0,21.16166305541992,0.0,-8.870498646729177e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529663085937,0.0,0.0,0.0001070786602213,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84112548828125,0.0,0.0,0.0001127592622651,299.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373107910156,0.0,0.0,8.328371040988714e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,0.000112759116746,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705139160156,0.0,0.0,0.0005348762497305,285.7514343261719,294.1499938964844,300.02349853515625,295.1957092285156,300.1327209472656,300.0388488769531,285.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409731814637,2.2349389894316122e-08,0.0011409508297219,-0.0575221739709377,0.0,0.0,0.0,-0.0158923286944627,60.0,21.128772735595703,0.0,-8.875851875700391e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529663085937,0.0,0.0,0.0001070786602213,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84112548828125,0.0,0.0,0.0001127592622651,299.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373107910156,0.0,0.0,8.328371040988714e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,0.000112759116746,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705139160156,0.0,0.0,0.0005348762497305,285.7514343261719,294.1499938964844,300.02349853515625,295.1957092285156,300.1327209472656,300.0388488769531,285.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409731814637,2.2349389894316122e-08,0.0011409508297219,-0.0575221739709377,0.0,0.0,0.0,-0.0158923286944627,60.0,21.128772735595703,0.0,-8.875851875700391e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409423828125,0.0,0.0,0.0001070715297828,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82928466796875,0.0,0.0,0.0001127517462009,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255310058594,0.0,0.0,8.32781515782699e-05,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352355957031,0.0,0.0,0.0001127516006818,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,0.0005348406848497,285.73638916015625,294.1499938964844,300.0077514648437,295.1998596191406,300.1302490234375,300.02325439453125,285.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408959981054,2.234038909421088e-08,0.0011408736463636,-0.0574987009167671,0.0,0.0,0.0,-0.0158878657966852,60.0,21.089994430541992,0.0,-8.874654611190635e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409423828125,0.0,0.0,0.0001070715297828,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82928466796875,0.0,0.0,0.0001127517462009,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255310058594,0.0,0.0,8.32781515782699e-05,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352355957031,0.0,0.0,0.0001127516006818,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,0.0005348406848497,285.73638916015625,294.1499938964844,300.0077514648437,295.1998596191406,300.1302490234375,300.02325439453125,285.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408959981054,2.234038909421088e-08,0.0011408736463636,-0.0574987009167671,0.0,0.0,0.0,-0.0158878657966852,60.0,21.089994430541992,0.0,-8.874654611190635e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291015625,0.0,0.0,0.0001070331345545,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.817626953125,0.0,0.0,0.0001127113064285,299.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139038085937,0.0,0.0,8.324828377226368e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235168457031,0.0,0.0,0.0001127111681853,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84619140625,0.0,0.0,0.000534648890607,285.7216796875,294.1499938964844,299.99176025390625,295.20318603515625,300.1275329589844,300.0074768066406,285.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404860997572,2.2292434564974428e-08,0.0011404637480154,-0.0573736503720283,0.0,0.0,0.0,-0.0158640928566455,60.0,21.04591560363769,0.0,-8.868276779594454e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291015625,0.0,0.0,0.0001070331345545,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.817626953125,0.0,0.0,0.0001127113064285,299.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139038085937,0.0,0.0,8.324828377226368e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235168457031,0.0,0.0,0.0001127111681853,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84619140625,0.0,0.0,0.000534648890607,285.7216796875,294.1499938964844,299.99176025390625,295.20318603515625,300.1275329589844,300.0074768066406,285.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404860997572,2.2292434564974428e-08,0.0011404637480154,-0.0573736503720283,0.0,0.0,0.0,-0.0158640928566455,60.0,21.04591560363769,0.0,-8.868276779594454e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,0.0001070040889317,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118591308594,0.0,0.0,0.0001126807255786,299.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80816650390625,0.0,0.0,8.322569919982925e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177185058594,0.0,0.0,0.0001126805800595,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402404785156,0.0,0.0,0.0005345038953237,285.7144470214844,294.1499938964844,299.983642578125,295.2045288085937,300.1260681152344,299.99951171875,285.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401758529245,2.2256191556380145e-08,0.0011401536175981,-0.057279136031866,0.0,0.0,0.0,-0.0158461239188909,60.0,21.021997451782227,0.0,-8.863457878760529e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174743652344,0.0,0.0,0.0001069700811058,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80615234375,0.0,0.0,0.0001126449133153,299.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,8.319924381794408e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0001126447677961,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343200683594,0.0,0.0,0.0005343340453691,285.7073059082031,294.1499938964844,299.9754638671875,295.2056579589844,300.1245422363281,299.9914855957031,285.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398129863664,2.221375972055739e-08,0.0011397908674553,-0.0571684800088405,0.0,0.0,0.0,-0.0158250890672206,60.0,20.996931076049805,0.0,-8.857817590524064e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060913085937,0.0,0.0,0.0001068916099029,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948913574219,0.0,0.0,0.0001125622657127,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7912902832031,0.0,0.0,8.31382058095187e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,0.0001125621274695,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226623535156,0.0,0.0,0.0005339420749805,285.6932983398437,294.1499938964844,299.9588623046875,295.20721435546875,300.1212463378906,299.9751892089844,285.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389761930331,2.2115864695138043e-08,0.001138954074122,-0.0569131784141063,0.0,0.0,0.0,-0.0157765615731477,60.0,20.943910598754883,0.0,-8.844812526831448e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060913085937,0.0,0.0,0.0001068916099029,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948913574219,0.0,0.0,0.0001125622657127,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7912902832031,0.0,0.0,8.31382058095187e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,0.0001125621274695,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226623535156,0.0,0.0,0.0005339420749805,285.6932983398437,294.1499938964844,299.9588623046875,295.20721435546875,300.1212463378906,299.9751892089844,285.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389761930331,2.2115864695138043e-08,0.001138954074122,-0.0569131784141063,0.0,0.0,0.0,-0.0157765615731477,60.0,20.943910598754883,0.0,-8.844812526831448e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948608398437,0.0,0.0,0.0001068044948624,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838439941406,0.0,0.0,0.0001124705304391,299.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802734375,0.0,0.0,8.30704448162578e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894897460937,0.0,0.0,0.0001124703921959,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81121826171875,0.0,0.0,0.0005335069727152,285.6795959472656,294.1499938964844,299.94189453125,295.2078552246094,300.1177062988281,299.9586181640625,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380470823496,2.200720849998561e-08,0.0011380250798538,-0.0566297955811023,0.0,0.0,0.0,-0.0157226957380771,60.0,20.888145446777344,0.0,-8.830388509295518e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948608398437,0.0,0.0,0.0001068044948624,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838439941406,0.0,0.0,0.0001124705304391,299.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802734375,0.0,0.0,8.30704448162578e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894897460937,0.0,0.0,0.0001124703921959,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81121826171875,0.0,0.0,0.0005335069727152,285.6795959472656,294.1499938964844,299.94189453125,295.2078552246094,300.1177062988281,299.9586181640625,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380470823496,2.200720849998561e-08,0.0011380250798538,-0.0566297955811023,0.0,0.0,0.0,-0.0157226957380771,60.0,20.888145446777344,0.0,-8.830388509295518e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,0.0001067138582584,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77294921875,0.0,0.0,0.0001123750844271,299.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694702148437,0.0,0.0,8.299994806293398e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785339355469,0.0,0.0,0.0001123749461839,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999572753906,0.0,0.0,0.0005330542917363,285.6662292480469,294.1499938964844,299.92449951171875,295.20751953125,300.1139221191406,299.94171142578125,285.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370803695172,2.1894161150726177e-08,0.0011370584834367,-0.05633495002985,0.0,0.0,0.0,-0.0156666543334722,60.0,20.830034255981445,0.0,-8.815393925942774e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,0.0001067138582584,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77294921875,0.0,0.0,0.0001123750844271,299.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694702148437,0.0,0.0,8.299994806293398e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785339355469,0.0,0.0,0.0001123749461839,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999572753906,0.0,0.0,0.0005330542917363,285.6662292480469,294.1499938964844,299.92449951171875,295.20751953125,300.1139221191406,299.94171142578125,285.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370803695172,2.1894161150726177e-08,0.0011370584834367,-0.05633495002985,0.0,0.0,0.0,-0.0156666543334722,60.0,20.830034255981445,0.0,-8.815393925942774e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729797363281,0.0,0.0,0.0001066225158865,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76226806640625,0.0,0.0,0.0001122788889915,299.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588195800781,0.0,0.0,8.292889833683148e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76776123046875,0.0,0.0,0.0001122787580243,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889099121094,0.0,0.0,0.00053259806009,285.6531677246094,294.1499938964844,299.9066467285156,295.20611572265625,300.1098937988281,299.9244079589844,285.1946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361063225194,2.178023805754492e-08,0.0011360845528542,-0.0560378059744834,0.0,0.0,0.0,-0.0156101780012249,60.0,20.770164489746094,0.0,-8.800296313893342e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729797363281,0.0,0.0,0.0001066225158865,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76226806640625,0.0,0.0,0.0001122788889915,299.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588195800781,0.0,0.0,8.292889833683148e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76776123046875,0.0,0.0,0.0001122787580243,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889099121094,0.0,0.0,0.00053259806009,285.6531677246094,294.1499938964844,299.9066467285156,295.20611572265625,300.1098937988281,299.9244079589844,285.1946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361063225194,2.178023805754492e-08,0.0011360845528542,-0.0560378059744834,0.0,0.0,0.0,-0.0156101780012249,60.0,20.770164489746094,0.0,-8.800296313893342e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76763916015625,0.0,0.0,0.0001065768810804,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569885253906,0.0,0.0,0.0001122308385674,299.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,8.28934062155895e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.762451171875,0.0,0.0,0.0001122307076002,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,0.0005323701770976,285.646728515625,294.1499938964844,299.8975524902344,295.2050476074219,300.1077575683594,299.9156188964844,285.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356195900589,2.1723325360767376e-08,0.001135597936809,-0.0558893531560897,0.0,0.0,0.0,-0.015581963583827,60.0,20.73959922790528,0.0,-8.792758876552399e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,0.0001065313626895,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75177001953125,0.0,0.0,0.0001121828972827,299.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483825683594,0.0,0.0,8.285799412988126e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571716308594,0.0,0.0,0.0001121827663155,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77801513671875,0.0,0.0,0.0005321427597664,285.6404113769531,294.1499938964844,299.8883056640625,295.20367431640625,300.1055908203125,299.9066772460937,285.2119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351341381669,2.1666545890752783e-08,0.001135112484917,-0.0557412505149841,0.0,0.0,0.0,-0.0155538162216544,60.0,20.70865821838379,0.0,-8.785242044950794e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518920898437,0.0,0.0,0.0001064407406374,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414855957031,0.0,0.0,0.0001120874658226,299.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381286621094,0.0,0.0,8.278751192847267e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467956542969,0.0,0.0,0.0001120873348554,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.767333984375,0.0,0.0,0.0005316901952028,285.6279602050781,294.1499938964844,299.86944580078125,295.2001037597656,300.1010131835937,299.8884582519531,285.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553528739559624e-08,0.0011341462377458,-0.0554464384913444,0.0,0.0,0.0,-0.0154977887868881,60.0,20.645658493041992,0.0,-8.770290094162193e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518920898437,0.0,0.0,0.0001064407406374,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414855957031,0.0,0.0,0.0001120874658226,299.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381286621094,0.0,0.0,8.278751192847267e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467956542969,0.0,0.0,0.0001120873348554,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.767333984375,0.0,0.0,0.0005316901952028,285.6279602050781,294.1499938964844,299.86944580078125,295.2001037597656,300.1010131835937,299.8884582519531,285.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553528739559624e-08,0.0011341462377458,-0.0554464384913444,0.0,0.0,0.0,-0.0154977887868881,60.0,20.645658493041992,0.0,-8.770290094162193e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416381835937,0.0,0.0,0.0001063504896592,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313842773437,0.0,0.0,0.0001119924199883,299.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,8.271730621345341e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,0.0001119922962971,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,0.000531239376869,285.6158752441406,294.1499938964844,299.8500061035156,295.1953430175781,300.0961303710937,299.8696594238281,285.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332052526995,2.1440966335717352e-08,0.0011331838322803,-0.0551527999341487,0.0,0.0,0.0,-0.0154419876635074,60.0,20.581039428710938,0.0,-8.75541061873264e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416381835937,0.0,0.0,0.0001063504896592,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313842773437,0.0,0.0,0.0001119924199883,299.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,8.271730621345341e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,0.0001119922962971,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,0.000531239376869,285.6158752441406,294.1499938964844,299.8500061035156,295.1953430175781,300.0961303710937,299.8696594238281,285.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332052526995,2.1440966335717352e-08,0.0011331838322803,-0.0551527999341487,0.0,0.0,0.0,-0.0154419876635074,60.0,20.581039428710938,0.0,-8.75541061873264e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
