time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960460,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,0.0001062643787008,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0001119017470045,299.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182312011719,0.0,0.0,8.265033102361485e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266845703125,0.0,0.0,0.0001119016160373,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,0.0005308093386702,285.6041259765625,294.1499938964844,299.8302001953125,295.189697265625,300.0909729003906,299.85040283203125,285.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322869686409,2.1333573130277728e-08,0.001132265664637,-0.0548726357519626,0.0,0.0,0.0,-0.0153887486085295,60.0,20.51521682739257,0.0,-8.741226764641399e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,0.0001062643787008,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0001119017470045,299.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182312011719,0.0,0.0,8.265033102361485e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266845703125,0.0,0.0,0.0001119016160373,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,0.0005308093386702,285.6041259765625,294.1499938964844,299.8302001953125,295.189697265625,300.0909729003906,299.85040283203125,285.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322869686409,2.1333573130277728e-08,0.001132265664637,-0.0548726357519626,0.0,0.0,0.0,-0.0153887486085295,60.0,20.51521682739257,0.0,-8.741226764641399e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218017578125,0.0,0.0,0.000106186067569,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118225097656,0.0,0.0,0.000111819274025,299.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086181640625,0.0,0.0,8.258941670646891e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169494628906,0.0,0.0,0.0001118191503337,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,0.0005304181831888,285.5927124023437,294.1499938964844,299.81024169921875,295.1834411621094,300.0854797363281,299.830810546875,285.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314516887068,2.1235893044035947e-08,0.0011314303847029,-0.0546177923679351,0.0,0.0,0.0,-0.0153403244912624,60.0,20.44941520690918,0.0,-8.728335387786501e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218017578125,0.0,0.0,0.000106186067569,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118225097656,0.0,0.0,0.000111819274025,299.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086181640625,0.0,0.0,8.258941670646891e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169494628906,0.0,0.0,0.0001118191503337,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,0.0005304181831888,285.5927124023437,294.1499938964844,299.81024169921875,295.1834411621094,300.0854797363281,299.830810546875,285.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314516887068,2.1235893044035947e-08,0.0011314303847029,-0.0546177923679351,0.0,0.0,0.0,-0.0153403244912624,60.0,20.44941520690918,0.0,-8.728335387786501e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71697998046875,0.0,0.0,0.000106148996565,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070617675781,0.0,0.0,0.0001117802312364,299.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,8.25605820864439e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.712158203125,0.0,0.0,0.0001117801075452,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.731689453125,0.0,0.0,0.0005302330246195,285.5871276855469,294.1499938964844,299.8002319335937,295.1800842285156,300.0826416015625,299.8209228515625,285.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310562258586,2.118964914643584e-08,0.00113103503827,-0.0544971451163291,0.0,0.0,0.0,-0.0153173999860882,60.0,20.41667556762696,0.0,-8.7222353784e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71221923828125,0.0,0.0,0.0001061129732988,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,0.0001117422943934,299.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991882324219,0.0,0.0,8.253256237367168e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073974609375,0.0,0.0,0.0001117421707022,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.726806640625,0.0,0.0,0.0005300531047396,285.5816345214844,294.1499938964844,299.7901611328125,295.1766357421875,300.0797119140625,299.8110046386719,285.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306720552965,2.114471620018321e-08,0.001130650867708,-0.0543799139559268,0.0,0.0,0.0,-0.0152951255440711,60.0,20.38397979736328,0.0,-8.716310873069234e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70281982421875,0.0,0.0,0.0001060421491274,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.693115234375,0.0,0.0,0.0001116677085519,299.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,8.247746882261708e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980895996094,0.0,0.0,0.0001116675921366,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172241210937,0.0,0.0,0.0005296993767842,285.57086181640625,294.1499938964844,299.7699890136719,295.1693115234375,300.0736389160156,299.79107666015625,285.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299166362732,2.1056372645489322e-08,0.0011298955651,-0.0541494153439998,0.0,0.0,0.0,-0.0152513300999999,60.0,20.31855010986328,0.0,-8.704667919801069e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70281982421875,0.0,0.0,0.0001060421491274,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.693115234375,0.0,0.0,0.0001116677085519,299.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,8.247746882261708e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980895996094,0.0,0.0,0.0001116675921366,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172241210937,0.0,0.0,0.0005296993767842,285.57086181640625,294.1499938964844,299.7699890136719,295.1693115234375,300.0736389160156,299.79107666015625,285.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299166362732,2.1056372645489322e-08,0.0011298955651,-0.0541494153439998,0.0,0.0,0.0,-0.0152513300999999,60.0,20.31855010986328,0.0,-8.704667919801069e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936340332031,0.0,0.0,0.000105970459117,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68408203125,0.0,0.0,0.0001115922132157,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809997558594,0.0,0.0,8.242170588346198e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68896484375,0.0,0.0,0.0001115920968004,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078552246094,0.0,0.0,0.0005293412832543,285.5604553222656,294.1499938964844,299.7497253417969,295.1615295410156,300.0672607421875,299.77099609375,285.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291520204395,2.096694906583707e-08,0.0011291310656815,-0.0539160929620265,0.0,0.0,0.0,-0.0152070000767707,60.0,20.25288772583008,0.0,-8.692890673955844e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936340332031,0.0,0.0,0.000105970459117,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68408203125,0.0,0.0,0.0001115922132157,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809997558594,0.0,0.0,8.242170588346198e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68896484375,0.0,0.0,0.0001115920968004,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078552246094,0.0,0.0,0.0005293412832543,285.5604553222656,294.1499938964844,299.7497253417969,295.1615295410156,300.0672607421875,299.77099609375,285.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291520204395,2.096694906583707e-08,0.0011291310656815,-0.0539160929620265,0.0,0.0,0.0,-0.0152070000767707,60.0,20.25288772583008,0.0,-8.692890673955844e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846618652344,0.0,0.0,0.0001058949928847,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752319335937,0.0,0.0,0.0001115127379307,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722106933594,0.0,0.0,8.236301073338836e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800537109375,0.0,0.0,0.0001115126215154,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986694335937,0.0,0.0,0.0005289643886499,285.5503234863281,294.1499938964844,299.7293701171875,295.15338134765625,300.0606384277344,299.7508544921875,285.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283472413197,2.0872823469630933e-08,0.0011283262865617,-0.0536704882979393,0.0,0.0,0.0,-0.0151603380218148,60.0,20.186548233032227,0.0,-8.680502361357868e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846618652344,0.0,0.0,0.0001058949928847,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752319335937,0.0,0.0,0.0001115127379307,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722106933594,0.0,0.0,8.236301073338836e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800537109375,0.0,0.0,0.0001115126215154,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986694335937,0.0,0.0,0.0005289643886499,285.5503234863281,294.1499938964844,299.7293701171875,295.15338134765625,300.0606384277344,299.7508544921875,285.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283472413197,2.0872823469630933e-08,0.0011283262865617,-0.0536704882979393,0.0,0.0,0.0,-0.0151603380218148,60.0,20.186548233032227,0.0,-8.680502361357868e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759033203125,0.0,0.0,0.0001058119087247,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665954589844,0.0,0.0,0.0001114252518163,299.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,8.229838567785919e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713562011719,0.0,0.0,0.000111425135401,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.689697265625,0.0,0.0,0.0005285494262352,285.54052734375,294.1499938964844,299.7089538574219,295.14483642578125,300.0537414550781,299.7306213378906,285.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274612043052,2.076921390425923e-08,0.001127440482378,-0.0534001253545284,0.0,0.0,0.0,-0.0151089746505022,60.0,20.11899757385254,0.0,-8.666876283314195e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759033203125,0.0,0.0,0.0001058119087247,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665954589844,0.0,0.0,0.0001114252518163,299.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,8.229838567785919e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713562011719,0.0,0.0,0.000111425135401,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.689697265625,0.0,0.0,0.0005285494262352,285.54052734375,294.1499938964844,299.7089538574219,295.14483642578125,300.0537414550781,299.7306213378906,285.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274612043052,2.076921390425923e-08,0.001127440482378,-0.0534001253545284,0.0,0.0,0.0,-0.0151089746505022,60.0,20.11899757385254,0.0,-8.666876283314195e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67156982421875,0.0,0.0,0.0001057667395798,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623229980469,0.0,0.0,0.0001113776816055,299.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,8.22632500785403e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66705322265625,0.0,0.0,0.0001113775651901,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852722167969,0.0,0.0,0.0005283238133415,285.53570556640625,294.1499938964844,299.69873046875,295.14044189453125,300.0502014160156,299.7204895019531,285.369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269795941188,2.071288385252501e-08,0.0011269588721916,-0.053253136575222,0.0,0.0,0.0,-0.0150810498744249,60.0,20.08463859558105,0.0,-8.659472428007575e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66729736328125,0.0,0.0,0.0001057189583661,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,0.0001113273683586,299.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551513671875,0.0,0.0,8.222609176300466e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628112792969,0.0,0.0,0.0001113272519432,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.680908203125,0.0,0.0,0.0005280851619318,285.53094482421875,294.1499938964844,299.6885070800781,295.135986328125,300.046630859375,299.7103576660156,285.3771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264701606705,2.0653304844131533e-08,0.0011264495551586,-0.0530976615846157,0.0,0.0,0.0,-0.0150515148416161,60.0,20.04985618591309,0.0,-8.65164579977318e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65887451171875,0.0,0.0,0.0001056150358635,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498107910156,0.0,0.0,0.0001112179234041,299.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,8.214525587391108e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544494628906,0.0,0.0,0.0001112178142648,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723022460937,0.0,0.0,0.0005275660660117,285.5216979980469,294.1499938964844,299.66796875,295.1268920898437,300.0392761230469,299.6900329589844,285.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.052371961269728e-08,0.0011253416305407,-0.0527594871819019,0.0,0.0,0.0,-0.0149872740730643,60.0,19.97896194458008,0.0,-8.634633275050876e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65887451171875,0.0,0.0,0.0001056150358635,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498107910156,0.0,0.0,0.0001112179234041,299.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,8.214525587391108e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544494628906,0.0,0.0,0.0001112178142648,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723022460937,0.0,0.0,0.0005275660660117,285.5216979980469,294.1499938964844,299.66796875,295.1268920898437,300.0392761230469,299.6900329589844,285.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.052371961269728e-08,0.0011253416305407,-0.0527594871819019,0.0,0.0,0.0,-0.0149872740730643,60.0,19.97896194458008,0.0,-8.634633275050876e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506652832031,0.0,0.0,0.0001054998574545,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417541503906,0.0,0.0,0.0001110966331907,299.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0,8.205566700780764e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64630126953125,0.0,0.0,0.0001110965240513,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,0.0005269907996989,285.5127258300781,294.1499938964844,299.6474304199219,295.1175842285156,300.0316467285156,299.669677734375,285.4087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241341708227,2.0380117149443322e-08,0.0011241137981414,-0.0523847118020057,0.0,0.0,0.0,-0.0149160847067832,60.0,19.90620231628418,0.0,-8.615800339839552e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506652832031,0.0,0.0,0.0001054998574545,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417541503906,0.0,0.0,0.0001110966331907,299.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0,8.205566700780764e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64630126953125,0.0,0.0,0.0001110965240513,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,0.0005269907996989,285.5127258300781,294.1499938964844,299.6474304199219,295.1175842285156,300.0316467285156,299.669677734375,285.4087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241341708227,2.0380117149443322e-08,0.0011241137981414,-0.0523847118020057,0.0,0.0,0.0,-0.0149160847067832,60.0,19.90620231628418,0.0,-8.615800339839552e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426696777344,0.0,0.0,0.0001053752275765,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,0.0001109653894673,299.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63104248046875,0.0,0.0,8.195872942451388e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63836669921875,0.0,0.0,0.0001109652803279,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557312011719,0.0,0.0,0.0005263682687655,285.50408935546875,294.1499938964844,299.6268615722656,295.1081237792969,300.0237731933594,299.6492919921875,285.4244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228056391701,2.0224732111273624e-08,0.0011227853829041,-0.0519791655242443,0.0,0.0,0.0,-0.0148390559479594,60.0,19.83178901672364,0.0,-8.595445422088235e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426696777344,0.0,0.0,0.0001053752275765,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,0.0001109653894673,299.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63104248046875,0.0,0.0,8.195872942451388e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63836669921875,0.0,0.0,0.0001109652803279,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557312011719,0.0,0.0,0.0005263682687655,285.50408935546875,294.1499938964844,299.6268615722656,295.1081237792969,300.0237731933594,299.6492919921875,285.4244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228056391701,2.0224732111273624e-08,0.0011227853829041,-0.0519791655242443,0.0,0.0,0.0,-0.0148390559479594,60.0,19.83178901672364,0.0,-8.595445422088235e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,0.0001052450534189,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,0.0001108283104258,299.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,8.185748447431251e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,0.0001108282012864,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477355957031,0.0,0.0,0.0005257180891931,285.4956970214844,294.1499938964844,299.6062927246094,295.0985412597656,300.0156555175781,299.62890625,285.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214179685339,2.0062449479496536e-08,0.0011213978286832,-0.0515555851161479,0.0,0.0,0.0,-0.0147586055099964,60.0,19.756196975708008,0.0,-8.574212273515516e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,0.0001052450534189,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,0.0001108283104258,299.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,8.185748447431251e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,0.0001108282012864,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477355957031,0.0,0.0,0.0005257180891931,285.4956970214844,294.1499938964844,299.6062927246094,295.0985412597656,300.0156555175781,299.62890625,285.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214179685339,2.0062449479496536e-08,0.0011213978286832,-0.0515555851161479,0.0,0.0,0.0,-0.0147586055099964,60.0,19.756196975708008,0.0,-8.574212273515516e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0001051795625244,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,0.0001107593416236,299.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61962890625,0.0,0.0,8.180654549505562e-05,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268310546875,0.0,0.0,0.0001107592324842,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.643798828125,0.0,0.0,0.0005253909621387,285.4916381835937,294.1499938964844,299.5960388183594,295.0937194824219,300.0115051269531,299.61871337890625,285.44781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207197094336,1.9980797461016664e-08,0.0011206998024135,-0.0513424575328826,0.0,0.0,0.0,-0.0147181283682584,60.0,19.71818733215332,0.0,-8.563539211081662e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,0.0001051150102284,299.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,0.0001106913623516,299.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159362792969,0.0,0.0,8.175633411156014e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,0.0001106912604882,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,0.0005250684916973,285.4876403808594,294.1499938964844,299.58575439453125,295.0888671875,300.00732421875,299.6085510253906,285.45556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200315784662,1.990032316712132e-08,0.0011200116714462,-0.0511323921382427,0.0,0.0,0.0,-0.0146782333031296,60.0,19.680234909057617,0.0,-8.553026020763357e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6198425292969,0.0,0.0,0.0001049927013809,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114196777344,0.0,0.0,0.0001105625633499,299.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60870361328125,0.0,0.0,8.166120096575469e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,0.0001105624614865,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,0.000524457602296,285.4798583984375,294.1499938964844,299.5652160644531,295.0791931152344,299.9987487792969,299.5881652832031,285.4709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187277268618,1.974783714331352e-08,0.0011187079362571,-0.0507343336939811,0.0,0.0,0.0,-0.0146026406437158,60.0,19.604961395263672,0.0,-8.533123718734714e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6198425292969,0.0,0.0,0.0001049927013809,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114196777344,0.0,0.0,0.0001105625633499,299.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60870361328125,0.0,0.0,8.166120096575469e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,0.0001105624614865,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,0.000524457602296,285.4798583984375,294.1499938964844,299.5652160644531,295.0791931152344,299.9987487792969,299.5881652832031,285.4709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187277268618,1.974783714331352e-08,0.0011187079362571,-0.0507343336939811,0.0,0.0,0.0,-0.0146026406437158,60.0,19.604961395263672,0.0,-8.533123718734714e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126403808594,0.0,0.0,0.0001048882404575,299.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043395996094,0.0,0.0,0.0001104525581467,299.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016540527344,0.0,0.0,8.15799503470771e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60858154296875,0.0,0.0,0.0001104524562833,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.625,0.0,0.0,0.0005239358288235,285.4723815917969,294.1499938964844,299.5447082519531,295.0695495605469,299.98992919921875,299.5678100585937,285.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176139814779,1.9617599988919213e-08,0.0011175943072885,-0.0503943376243114,0.0,0.0,0.0,-0.0145380767062306,60.0,19.531890869140625,0.0,-8.516143168435519e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126403808594,0.0,0.0,0.0001048882404575,299.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043395996094,0.0,0.0,0.0001104525581467,299.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016540527344,0.0,0.0,8.15799503470771e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60858154296875,0.0,0.0,0.0001104524562833,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.625,0.0,0.0,0.0005239358288235,285.4723815917969,294.1499938964844,299.5447082519531,295.0695495605469,299.98992919921875,299.5678100585937,285.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176139814779,1.9617599988919213e-08,0.0011175943072885,-0.0503943376243114,0.0,0.0,0.0,-0.0145380767062306,60.0,19.531890869140625,0.0,-8.516143168435519e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,0.0001048115227604,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.597412109375,0.0,0.0,0.0001103717659134,299.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,8.152028021868318e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60162353515625,0.0,0.0,0.00011037166405,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177978515625,0.0,0.0,0.0005235526477918,285.46514892578125,294.1499938964844,299.5242614746094,295.0599670410156,299.9808959960937,299.5474853515625,285.5015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167956981807,1.9521925409549112e-08,0.001116776256822,-0.0501445569097995,0.0,0.0,0.0,-0.0144906463101506,60.0,19.46236228942871,0.0,-8.503680248850287e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,0.0001048115227604,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.597412109375,0.0,0.0,0.0001103717659134,299.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,8.152028021868318e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60162353515625,0.0,0.0,0.00011037166405,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177978515625,0.0,0.0,0.0005235526477918,285.46514892578125,294.1499938964844,299.5242614746094,295.0599670410156,299.9808959960937,299.5474853515625,285.5015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167956981807,1.9521925409549112e-08,0.001116776256822,-0.0501445569097995,0.0,0.0,0.0,-0.0144906463101506,60.0,19.46236228942871,0.0,-8.503680248850287e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59881591796875,0.0,0.0,0.0001047484329319,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.0,0.0,0.0001103053291444,299.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,8.147121116053313e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,0.000110305234557,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,0.0005232375697232,285.4582214355469,294.1499938964844,299.5038757324219,295.050537109375,299.9716491699219,299.5271301269531,285.5167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324345970472e-08,0.0011161034926772,-0.0499391332268714,0.0,0.0,0.0,-0.0144516406580805,60.0,19.396839141845703,0.0,-8.49343706477157e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59881591796875,0.0,0.0,0.0001047484329319,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.0,0.0,0.0001103053291444,299.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,8.147121116053313e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,0.000110305234557,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,0.0005232375697232,285.4582214355469,294.1499938964844,299.5038757324219,295.050537109375,299.9716491699219,299.5271301269531,285.5167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324345970472e-08,0.0011161034926772,-0.0499391332268714,0.0,0.0,0.0,-0.0144516406580805,60.0,19.396839141845703,0.0,-8.49343706477157e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.595458984375,0.0,0.0,0.0001047172117978,299.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.000110272449092,299.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848388671875,0.0,0.0,8.144692401401699e-05,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,0.0001102723472286,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073913574219,0.0,0.0,0.000523081573192,285.454833984375,294.1499938964844,299.4936828613281,295.0458679199219,299.9669494628906,299.5169982910156,285.5243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157898698002,1.9404298612357723e-08,0.0011157705448567,-0.0498374551534652,0.0,0.0,0.0,-0.0144323343411087,60.0,19.364887237548828,0.0,-8.48836947398013e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921936035156,0.0,0.0,0.0001046863326337,299.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841979980469,0.0,0.0,0.0001102399328374,299.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816345214844,0.0,0.0,8.142290607793257e-05,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,0.000110239830974,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60400390625,0.0,0.0,0.0005229273810982,285.4515380859375,294.1499938964844,299.4835510253906,295.041259765625,299.9621887207031,299.5068664550781,285.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111546064727,1.9365787196079512e-08,0.0011154412059113,-0.0497369021177291,0.0,0.0,0.0,-0.0144132422283291,60.0,19.33321189880371,0.0,-8.483359437150284e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857238769531,0.0,0.0,0.0001046254255925,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.577880859375,0.0,0.0,0.0001101757879951,299.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753479003906,0.0,0.0,8.1375525041949e-05,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819091796875,0.0,0.0,0.0001101756934076,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.597412109375,0.0,0.0,0.0005226231296546,285.4451599121094,294.1499938964844,299.4632873535156,295.0321960449219,299.9525451660156,299.48663330078125,285.546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.928981951948572e-08,0.0011147917248308,-0.0495385564863681,0.0,0.0,0.0,-0.0143755823373794,60.0,19.27069664001465,0.0,-8.473482182580484e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857238769531,0.0,0.0,0.0001046254255925,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.577880859375,0.0,0.0,0.0001101757879951,299.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753479003906,0.0,0.0,8.1375525041949e-05,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819091796875,0.0,0.0,0.0001101756934076,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.597412109375,0.0,0.0,0.0005226231296546,285.4451599121094,294.1499938964844,299.4632873535156,295.0321960449219,299.9525451660156,299.48663330078125,285.546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.928981951948572e-08,0.0011147917248308,-0.0495385564863681,0.0,0.0,0.0,-0.0143755823373794,60.0,19.27069664001465,0.0,-8.473482182580484e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,0.0001045655080815,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717163085937,0.0,0.0,0.0001101126908906,299.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,8.132892253343016e-05,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757141113281,0.0,0.0,0.0001101125963032,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,0.0005223238840699,285.43902587890625,294.1499938964844,299.44317626953125,295.0234069824219,299.94268798828125,299.46649169921875,285.56182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215091739965828e-08,0.0011141528375446,-0.0493434369564056,0.0,0.0,0.0,-0.0143385361880064,60.0,19.209321975708008,0.0,-8.463770484468115e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
