time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962800,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,0.0001045655080815,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717163085937,0.0,0.0,0.0001101126908906,299.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,8.132892253343016e-05,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757141113281,0.0,0.0,0.0001101125963032,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,0.0005223238840699,285.43902587890625,294.1499938964844,299.44317626953125,295.0234069824219,299.94268798828125,299.46649169921875,285.56182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215091739965828e-08,0.0011141528375446,-0.0493434369564056,0.0,0.0,0.0,-0.0143385361880064,60.0,19.209321975708008,0.0,-8.463770484468115e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57342529296875,0.0,0.0,0.0001045064054778,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657653808594,0.0,0.0,0.0001100504523492,299.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,8.128295303322375e-05,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697021484375,0.0,0.0,0.0001100503577617,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58477783203125,0.0,0.0,0.0005220287130214,285.43316650390625,294.1499938964844,299.4231262207031,295.0149230957031,299.9326171875,299.4464416503906,285.57672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.91413764838444e-08,0.0011135225649923,-0.049150962382555,0.0,0.0,0.0,-0.0143019938841462,60.0,19.14908599853516,0.0,-8.454196631646482e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57342529296875,0.0,0.0,0.0001045064054778,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657653808594,0.0,0.0,0.0001100504523492,299.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,8.128295303322375e-05,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697021484375,0.0,0.0,0.0001100503577617,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58477783203125,0.0,0.0,0.0005220287130214,285.43316650390625,294.1499938964844,299.4231262207031,295.0149230957031,299.9326171875,299.4464416503906,285.57672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.91413764838444e-08,0.0011135225649923,-0.049150962382555,0.0,0.0,0.0,-0.0143019938841462,60.0,19.14908599853516,0.0,-8.454196631646482e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56756591796875,0.0,0.0,0.0001044480231939,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600280761719,0.0,0.0,0.0001099889705074,299.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575866699219,0.0,0.0,8.123754378175363e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638732910156,0.0,0.0,0.0001099888759199,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,0.0005217370926402,285.42755126953125,294.1499938964844,299.4032287597656,295.0068054199219,299.9223327636719,299.426513671875,285.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129190679639,1.906856361699738e-08,0.0011128999758511,-0.0489608347415924,0.0,0.0,0.0,-0.0142658976837992,60.0,19.090051651000977,0.0,-8.444745702718137e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56756591796875,0.0,0.0,0.0001044480231939,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600280761719,0.0,0.0,0.0001099889705074,299.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575866699219,0.0,0.0,8.123754378175363e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638732910156,0.0,0.0,0.0001099888759199,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,0.0005217370926402,285.42755126953125,294.1499938964844,299.4032287597656,295.0068054199219,299.9223327636719,299.426513671875,285.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129190679639,1.906856361699738e-08,0.0011128999758511,-0.0489608347415924,0.0,0.0,0.0,-0.0142658976837992,60.0,19.090051651000977,0.0,-8.444745702718137e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.564697265625,0.0,0.0,0.0001044190867105,299.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,0.0001099584915209,299.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548095703125,0.0,0.0,8.121503196889535e-05,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56103515625,0.0,0.0,0.0001099584042094,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,0.0005215925630182,285.42486572265625,294.1499938964844,299.3933410644531,295.0028686523437,299.9171447753906,299.41656494140625,285.5989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126104509457,1.9032469822377607e-08,0.001112591358833,-0.0488665848970413,0.0,0.0,0.0,-0.0142480041831731,60.0,19.061038970947266,0.0,-8.440062515546742e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,0.0001043903175741,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.554443359375,0.0,0.0,0.0001099282017094,299.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55206298828125,0.0,0.0,8.119265839923173e-05,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582580566406,0.0,0.0,0.0001099281071219,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,0.000521448906511,285.4222412109375,294.1499938964844,299.3834533691406,294.99908447265625,299.9118957519531,299.4066772460937,285.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123035801574,1.8996592743292243e-08,0.00111228460446,-0.0487728975713253,0.0,0.0,0.0,-0.0142302187159657,60.0,19.032331466674805,0.0,-8.435408460627516e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564270019531,0.0,0.0,0.0001043333759298,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.549072265625,0.0,0.0,0.0001098682332667,299.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467224121094,0.0,0.0,8.114836236927658e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528259277344,0.0,0.0,0.0001098681459552,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673217773437,0.0,0.0,0.0005211645038798,285.4172058105469,294.1499938964844,299.3638610839844,294.9918212890625,299.9012451171875,299.3869934082031,285.6209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116963578388,1.8925570444139346e-08,0.0011116773821413,-0.0485874414443969,0.0,0.0,0.0,-0.0141950100660324,60.0,18.97591209411621,0.0,-8.426199826772064e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564270019531,0.0,0.0,0.0001043333759298,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.549072265625,0.0,0.0,0.0001098682332667,299.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467224121094,0.0,0.0,8.114836236927658e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528259277344,0.0,0.0,0.0001098681459552,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673217773437,0.0,0.0,0.0005211645038798,285.4172058105469,294.1499938964844,299.3638610839844,294.9918212890625,299.9012451171875,299.3869934082031,285.6209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116963578388,1.8925570444139346e-08,0.0011116773821413,-0.0485874414443969,0.0,0.0,0.0,-0.0141950100660324,60.0,18.97591209411621,0.0,-8.426199826772064e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,0.0001042772419168,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439147949219,0.0,0.0,0.0001098091161111,299.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54156494140625,0.0,0.0,8.110469934763387e-05,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.547607421875,0.0,0.0,0.0001098090287996,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,0.0005208841175772,285.41241455078125,294.1499938964844,299.3443908691406,294.98504638671875,299.89044189453125,299.3674621582031,285.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110976338386,1.8855562444741736e-08,0.0011110787745565,-0.0484046190977096,0.0,0.0,0.0,-0.0141603043302893,60.0,18.920988082885746,0.0,-8.417126906579142e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,0.0001042772419168,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439147949219,0.0,0.0,0.0001098091161111,299.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54156494140625,0.0,0.0,8.110469934763387e-05,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.547607421875,0.0,0.0,0.0001098090287996,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,0.0005208841175772,285.41241455078125,294.1499938964844,299.3443908691406,294.98504638671875,299.89044189453125,299.3674621582031,285.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110976338386,1.8855562444741736e-08,0.0011110787745565,-0.0484046190977096,0.0,0.0,0.0,-0.0141603043302893,60.0,18.920988082885746,0.0,-8.417126906579142e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460510253906,0.0,0.0,0.0001042221265379,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389099121094,0.0,0.0,0.0001097510830732,299.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53662109375,0.0,0.0,8.106183668132871e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,0.0001097509957617,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,0.0005206088535487,285.4078674316406,294.1499938964844,299.3251037597656,294.97882080078125,299.87945556640625,299.3481140136719,285.65008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105098528787,1.8786828093197986e-08,0.0011104911100119,-0.0482251271605491,0.0,0.0,0.0,-0.0141262300312519,60.0,18.867584228515625,0.0,-8.408224516642805e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460510253906,0.0,0.0,0.0001042221265379,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389099121094,0.0,0.0,0.0001097510830732,299.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53662109375,0.0,0.0,8.106183668132871e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,0.0001097509957617,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,0.0005206088535487,285.4078674316406,294.1499938964844,299.3251037597656,294.97882080078125,299.87945556640625,299.3481140136719,285.65008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105098528787,1.8786828093197986e-08,0.0011104911100119,-0.0482251271605491,0.0,0.0,0.0,-0.0141262300312519,60.0,18.867584228515625,0.0,-8.408224516642805e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411376953125,0.0,0.0,0.0001041681753122,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341186523437,0.0,0.0,0.0001096942651201,299.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,8.10198689578101e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,0.0001096941778087,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516052246094,0.0,0.0,0.0005203393520787,285.4035949707031,294.1499938964844,299.3060302734375,294.97320556640625,299.8683166503906,299.3288879394531,285.6645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099345283582,1.8719534367050983e-08,0.0011099157854914,-0.0480493865907192,0.0,0.0,0.0,-0.0140928700566291,60.0,18.815902709960938,0.0,-8.399513262702386e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411376953125,0.0,0.0,0.0001041681753122,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341186523437,0.0,0.0,0.0001096942651201,299.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,8.10198689578101e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,0.0001096941778087,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516052246094,0.0,0.0,0.0005203393520787,285.4035949707031,294.1499938964844,299.3060302734375,294.97320556640625,299.8683166503906,299.3288879394531,285.6645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099345283582,1.8719534367050983e-08,0.0011099157854914,-0.0480493865907192,0.0,0.0,0.0,-0.0140928700566291,60.0,18.815902709960938,0.0,-8.399513262702386e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,0.0001041419818648,299.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,0.0001096666819648,299.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295715332031,0.0,0.0,8.099949627649039e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.535400390625,0.0,0.0,0.0001096665946533,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,0.0005202085594646,285.401611328125,294.1499938964844,299.2965393066406,294.9706115722656,299.8626403808594,299.31939697265625,285.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096551315858,1.868686894113125e-08,0.0011096365051344,-0.0479640774428844,0.0,0.0,0.0,-0.0140766762197017,60.0,18.79100227355957,0.0,-8.395286243967348e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364990234375,0.0,0.0,0.0001041161594912,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295715332031,0.0,0.0,0.0001096394917112,299.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273132324219,0.0,0.0,8.097940735751763e-05,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331115722656,0.0,0.0,0.0001096394043997,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468139648437,0.0,0.0,0.000520079571288,285.3996887207031,294.1499938964844,299.2871398925781,294.9682006835937,299.8569641113281,299.3099365234375,285.678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109379925765,1.8654663591632925e-08,0.0011093611828982,-0.0478799678385257,0.0,0.0,0.0,-0.0140607114881277,60.0,18.7665958404541,0.0,-8.391119621364852e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,0.0001040654678945,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,0.0001095861080102,299.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52294921875,0.0,0.0,8.093997894320637e-05,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286865234375,0.0,0.0,0.0001095860206987,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54217529296875,0.0,0.0,0.0005198264261707,285.3959655761719,294.1499938964844,299.2684631347656,294.9638977050781,299.8454895019531,299.2911376953125,285.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088391765952,1.859144127536183e-08,0.001108820666559,-0.0477148555219173,0.0,0.0,0.0,-0.0140293696895241,60.0,18.71879005432129,0.0,-8.38294340610446e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,0.0001040654678945,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,0.0001095861080102,299.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52294921875,0.0,0.0,8.093997894320637e-05,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286865234375,0.0,0.0,0.0001095860206987,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54217529296875,0.0,0.0,0.0005198264261707,285.3959655761719,294.1499938964844,299.2684631347656,294.9638977050781,299.8454895019531,299.2911376953125,285.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088391765952,1.859144127536183e-08,0.001108820666559,-0.0477148555219173,0.0,0.0,0.0,-0.0140293696895241,60.0,18.71879005432129,0.0,-8.38294340610446e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277404785156,0.0,0.0,0.0001040225906763,299.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52099609375,0.0,0.0,0.0001095409461413,299.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,8.090662595350295e-05,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244445800781,0.0,0.0,0.0001095408661058,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53778076171875,0.0,0.0,0.0005196122219786,285.3925170898437,294.1499938964844,299.25,294.9603271484375,299.8338623046875,299.2725524902344,285.70758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083816643804,1.853794984185697e-08,0.0011083631543442,-0.0475751496851444,0.0,0.0,0.0,-0.0140028512105345,60.0,18.6738510131836,0.0,-8.376028404200042e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277404785156,0.0,0.0,0.0001040225906763,299.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52099609375,0.0,0.0,0.0001095409461413,299.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,8.090662595350295e-05,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244445800781,0.0,0.0,0.0001095408661058,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53778076171875,0.0,0.0,0.0005196122219786,285.3925170898437,294.1499938964844,299.25,294.9603271484375,299.8338623046875,299.2725524902344,285.70758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083816643804,1.853794984185697e-08,0.0011083631543442,-0.0475751496851444,0.0,0.0,0.0,-0.0140028512105345,60.0,18.6738510131836,0.0,-8.376028404200042e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235900878906,0.0,0.0,0.0001040076749632,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51690673828125,0.0,0.0,0.0001095252446248,299.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147705078125,0.0,0.0,8.089502807706594e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,0.0001095251573133,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334777832031,0.0,0.0,0.0005195377743802,285.3892517089844,294.1499938964844,299.2317810058594,294.9573059082031,299.8221435546875,299.2540588378906,285.7218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082219425588,1.8519308753184305e-08,0.0011082034325227,-0.0475264675915241,0.0,0.0,0.0,-0.0139936078339815,60.0,18.632856369018555,0.0,-8.373619664325815e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235900878906,0.0,0.0,0.0001040076749632,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51690673828125,0.0,0.0,0.0001095252446248,299.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147705078125,0.0,0.0,8.089502807706594e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,0.0001095251573133,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334777832031,0.0,0.0,0.0005195377743802,285.3892517089844,294.1499938964844,299.2317810058594,294.9573059082031,299.8221435546875,299.2540588378906,285.7218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082219425588,1.8519308753184305e-08,0.0011082034325227,-0.0475264675915241,0.0,0.0,0.0,-0.0139936078339815,60.0,18.632856369018555,0.0,-8.373619664325815e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,0.0001040549905155,299.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,0.0001095750631066,299.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,8.093182259472087e-05,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,0.000109574983071,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52935791015625,0.0,0.0,0.0005197741556912,285.3861999511719,294.1499938964844,299.2137756347656,294.9546813964844,299.810302734375,299.2357788085937,285.7359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087253224104,1.8578205640551463e-08,0.0011087068123742,-0.0476802922785282,0.0,0.0,0.0,-0.0140228047966957,60.0,18.60029411315918,0.0,-8.381232419196749e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,0.0001040549905155,299.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,0.0001095750631066,299.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,8.093182259472087e-05,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,0.000109574983071,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52935791015625,0.0,0.0,0.0005197741556912,285.3861999511719,294.1499938964844,299.2137756347656,294.9546813964844,299.810302734375,299.2357788085937,285.7359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087253224104,1.8578205640551463e-08,0.0011087068123742,-0.0476802922785282,0.0,0.0,0.0,-0.0140228047966957,60.0,18.60029411315918,0.0,-8.381232419196749e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51763916015625,0.0,0.0,0.00010409130482,299.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111389160156,0.0,0.0,0.0001096133055398,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.509033203125,0.0,0.0,8.096006786217913e-05,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51446533203125,0.0,0.0,0.0001096132255042,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,0.0005199555889703,285.3847351074219,294.1499938964844,299.204833984375,294.9534912109375,299.8043518066406,299.2266845703125,285.7430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091144988313,1.8623437014753108e-08,0.0011090958723798,-0.0477984175086021,0.0,0.0,0.0,-0.0140452394261956,60.0,18.58588981628418,0.0,-8.387080185912056e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,0.0001041564246406,299.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093078613281,0.0,0.0,0.0001096818814403,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072326660156,0.0,0.0,8.101071580313146e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126342773437,0.0,0.0,0.0001096818014048,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,0.0005202808533795,285.38336181640625,294.1499938964844,299.1959533691406,294.952392578125,299.7983093261719,299.2176513671875,285.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011098069371655,1.8704550797110642e-08,0.001109788310714,-0.0480102524161338,0.0,0.0,0.0,-0.0140854446217417,60.0,18.57646942138672,0.0,-8.39757348103376e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122375488281,0.0,0.0,0.0001043140728143,299.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058288574219,0.0,0.0,0.0001098478896892,299.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037536621094,0.0,0.0,8.113333024084568e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50909423828125,0.0,0.0,0.0001098478096537,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.521728515625,0.0,0.0,0.0005210684030316,285.380859375,294.1499938964844,299.1783447265625,294.9504089355469,299.7861633300781,299.1996765136719,285.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114849476143,1.8900935927490536e-08,0.0011114660883322,-0.0485231094062328,0.0,0.0,0.0,-0.0141827948391437,60.0,18.56315040588379,0.0,-8.423006647717558e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122375488281,0.0,0.0,0.0001043140728143,299.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058288574219,0.0,0.0,0.0001098478896892,299.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037536621094,0.0,0.0,8.113333024084568e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50909423828125,0.0,0.0,0.0001098478096537,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.521728515625,0.0,0.0,0.0005210684030316,285.380859375,294.1499938964844,299.1783447265625,294.9504089355469,299.7861633300781,299.1996765136719,285.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114849476143,1.8900935927490536e-08,0.0011114660883322,-0.0485231094062328,0.0,0.0,0.0,-0.0141827948391437,60.0,18.56315040588379,0.0,-8.423006647717558e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,0.0001045147655531,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,0.0001100592271541,299.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50054931640625,0.0,0.0,8.128942135954276e-05,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057983398437,0.0,0.0,0.0001100591471185,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,0.0005220709135755,285.378662109375,294.1499938964844,299.1609191894531,294.9487609863281,299.7738037109375,299.181884765625,285.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136236134916,1.9150958152636122e-08,0.0011136044049635,-0.0491759814321994,0.0,0.0,0.0,-0.0143067436292767,60.0,18.558683395385746,0.0,-8.455440791976798e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,0.0001045147655531,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,0.0001100592271541,299.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50054931640625,0.0,0.0,8.128942135954276e-05,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057983398437,0.0,0.0,0.0001100591471185,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,0.0005220709135755,285.378662109375,294.1499938964844,299.1609191894531,294.9487609863281,299.7738037109375,299.181884765625,285.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136236134916,1.9150958152636122e-08,0.0011136044049635,-0.0491759814321994,0.0,0.0,0.0,-0.0143067436292767,60.0,18.558683395385746,0.0,-8.455440791976798e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057067871094,0.0,0.0,0.000104749109596,299.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994812011719,0.0,0.0,0.0001103059985325,299.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974975585937,0.0,0.0,8.147168409777805e-05,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.502685546875,0.0,0.0,0.000110305918497,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,0.0005232415278442,285.376708984375,294.1499938964844,299.1436462402344,294.9473571777344,299.7613525390625,299.1641845703125,285.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161201400682,1.9442914833689432e-08,0.0011161006987094,-0.0499382764101028,0.0,0.0,0.0,-0.01445147767663,60.0,18.560806274414062,0.0,-8.493394432207425e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057067871094,0.0,0.0,0.000104749109596,299.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994812011719,0.0,0.0,0.0001103059985325,299.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974975585937,0.0,0.0,8.147168409777805e-05,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.502685546875,0.0,0.0,0.000110305918497,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,0.0005232415278442,285.376708984375,294.1499938964844,299.1436462402344,294.9473571777344,299.7613525390625,299.1641845703125,285.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161201400682,1.9442914833689432e-08,0.0011161006987094,-0.0499382764101028,0.0,0.0,0.0,-0.01445147767663,60.0,18.560806274414062,0.0,-8.493394432207425e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.502685546875,0.0,0.0,0.0001050133068929,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965515136719,0.0,0.0,0.0001105842093238,299.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945678710937,0.0,0.0,8.167717169271782e-05,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,0.0001105841365642,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,0.0005245612701401,285.3749084472656,294.1499938964844,299.1265563964844,294.9462585449219,299.748779296875,299.1465759277344,285.8060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118934364058,1.977207375603029e-08,0.0011189145734533,-0.0507976040244102,0.0,0.0,0.0,-0.0146146519109606,60.0,18.56780242919922,0.0,-8.536285633908849e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.502685546875,0.0,0.0,0.0001050133068929,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965515136719,0.0,0.0,0.0001105842093238,299.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945678710937,0.0,0.0,8.167717169271782e-05,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,0.0001105841365642,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,0.0005245612701401,285.3749084472656,294.1499938964844,299.1265563964844,294.9462585449219,299.748779296875,299.1465759277344,285.8060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118934364058,1.977207375603029e-08,0.0011189145734533,-0.0507976040244102,0.0,0.0,0.0,-0.0146146519109606,60.0,18.56780242919922,0.0,-8.536285633908849e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,0.0001051494691637,299.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950561523437,0.0,0.0,0.0001107275893446,299.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930725097656,0.0,0.0,8.178307325579226e-05,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,0.000110727516585,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,0.0005252414266578,285.3739624023437,294.1499938964844,299.1180419921875,294.94580078125,299.74249267578125,299.13775634765625,285.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203861795365,1.9941714057836183e-08,0.0011203662725165,-0.0512404330074787,0.0,0.0,0.0,-0.0146987559273839,60.0,18.57111930847168,0.0,-8.558432540439753e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.499755859375,0.0,0.0,0.0001053097003023,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,0.0001108963260776,299.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49176025390625,0.0,0.0,8.1907695857808e-05,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,0.0001108962460421,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,0.0005260418402031,285.37322998046875,294.1499938964844,299.1095886230469,294.9454040527344,299.7361145019531,299.12908935546875,285.82000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220910819247,2.0141348144875337e-08,0.001122070942074,-0.0517615266144275,0.0,0.0,0.0,-0.0147977117449045,60.0,18.57971954345703,0.0,-8.584532196209693e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969177246094,0.0,0.0,0.0001056167238857,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.490966796875,0.0,0.0,0.0001112196259782,299.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4890441894531,0.0,0.0,8.214648551074788e-05,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,0.0001112195532186,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057983398437,0.0,0.0,0.0005275754956528,285.3717041015625,294.1499938964844,299.0927734375,294.9447631835937,299.723388671875,299.1116638183594,285.8338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253615375608,2.0523870603028643e-08,0.0011253409320488,-0.0527598820626735,0.0,0.0,0.0,-0.0149873392656445,60.0,18.594696044921875,0.0,-8.634653170247476e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969177246094,0.0,0.0,0.0001056167238857,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.490966796875,0.0,0.0,0.0001112196259782,299.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4890441894531,0.0,0.0,8.214648551074788e-05,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,0.0001112195532186,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057983398437,0.0,0.0,0.0005275754956528,285.3717041015625,294.1499938964844,299.0927734375,294.9447631835937,299.723388671875,299.1116638183594,285.8338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253615375608,2.0523870603028643e-08,0.0011253409320488,-0.0527598820626735,0.0,0.0,0.0,-0.0149873392656445,60.0,18.594696044921875,0.0,-8.634653170247476e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
