time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965140,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942321777344,0.0,0.0,0.0001059575442923,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48834228515625,0.0,0.0,0.0001115785271394,299.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864501953125,0.0,0.0,8.241157047450542e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913635253906,0.0,0.0,0.0001115784543799,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029602050781,0.0,0.0,0.0005292779533192,285.3703308105469,294.1499938964844,299.0760498046875,294.9443664550781,299.7105712890625,299.09442138671875,285.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128995209001,2.094851581091461e-08,0.001128974254243,-0.0538679920136928,0.0,0.0,0.0,-0.0151978647336363,60.0,18.61482810974121,0.0,-8.690463459970489e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942321777344,0.0,0.0,0.0001059575442923,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48834228515625,0.0,0.0,0.0001115785271394,299.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864501953125,0.0,0.0,8.241157047450542e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913635253906,0.0,0.0,0.0001115784543799,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029602050781,0.0,0.0,0.0005292779533192,285.3703308105469,294.1499938964844,299.0760498046875,294.9443664550781,299.7105712890625,299.09442138671875,285.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128995209001,2.094851581091461e-08,0.001128974254243,-0.0538679920136928,0.0,0.0,0.0,-0.0151978647336363,60.0,18.61482810974121,0.0,-8.690463459970489e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,0.0001062868832377,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,0.0001119253356591,299.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839782714844,0.0,0.0,8.266772056231275e-05,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,0.0001119252628996,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002746582031,0.0,0.0,0.0005309230764396,285.3691711425781,294.1499938964844,299.0594787597656,294.9441223144531,299.6976623535156,299.0772705078125,285.861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325011728331,2.13588506881024e-08,0.0011324797524139,-0.0549385771155357,0.0,0.0,0.0,-0.0154012693092226,60.0,18.63723373413086,0.0,-8.744564183871263e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,0.0001062868832377,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,0.0001119253356591,299.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839782714844,0.0,0.0,8.266772056231275e-05,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,0.0001119252628996,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002746582031,0.0,0.0,0.0005309230764396,285.3691711425781,294.1499938964844,299.0594787597656,294.9441223144531,299.6976623535156,299.0772705078125,285.861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325011728331,2.13588506881024e-08,0.0011324797524139,-0.0549385771155357,0.0,0.0,0.0,-0.0154012693092226,60.0,18.63723373413086,0.0,-8.744564183871263e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892883300781,0.0,0.0,0.0001066411205101,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48358154296875,0.0,0.0,0.0001122983667301,299.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817199707031,0.0,0.0,8.294323924928904e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48651123046875,0.0,0.0,0.0001122982939705,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.497802734375,0.0,0.0,0.000532692647539,285.3682556152344,294.1499938964844,299.04296875,294.9440612792969,299.6846008300781,299.060302734375,285.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362793156877,2.1800222071988173e-08,0.0011362574296072,-0.0560899302363395,0.0,0.0,0.0,-0.0156200947239995,60.0,18.66301918029785,0.0,-8.802943796126783e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892883300781,0.0,0.0,0.0001066411205101,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48358154296875,0.0,0.0,0.0001122983667301,299.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817199707031,0.0,0.0,8.294323924928904e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48651123046875,0.0,0.0,0.0001122982939705,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.497802734375,0.0,0.0,0.000532692647539,285.3682556152344,294.1499938964844,299.04296875,294.9440612792969,299.6846008300781,299.060302734375,285.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362793156877,2.1800222071988173e-08,0.0011362574296072,-0.0560899302363395,0.0,0.0,0.0,-0.0156200947239995,60.0,18.66301918029785,0.0,-8.802943796126783e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881896972656,0.0,0.0,0.0001068072160705,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48248291015625,0.0,0.0,0.0001124732734751,299.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48065185546875,0.0,0.0,8.307242387672886e-05,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48541259765625,0.0,0.0,0.0001124732007156,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966125488281,0.0,0.0,0.00053352228133,285.36785888671875,294.1499938964844,299.0347595214844,294.944091796875,299.6780090332031,299.0518493652344,285.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380469659343,2.2007164091064624e-08,0.0011380249634385,-0.0566296838223934,0.0,0.0,0.0,-0.0157226752489805,60.0,18.676118850708008,0.0,-8.830382114410895e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,0.0001069795252988,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48150634765625,0.0,0.0,0.0001126547213061,299.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797058105469,0.0,0.0,8.320643974002451e-05,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,0.0001126546558225,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,0.0005343830562196,285.3676147460937,294.1499938964844,299.0265808105469,294.94415283203125,299.67138671875,299.0434875488281,285.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221856355031377e-08,0.0011398586211726,-0.0571895949542522,0.0,0.0,0.0,-0.0158290956169366,60.0,18.690025329589844,0.0,-8.858894062768743e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,0.0001073193416232,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797668457031,0.0,0.0,0.0001130125601775,299.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,8.347073890035972e-05,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48260498046875,0.0,0.0,0.0001130124946939,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935913085937,0.0,0.0,0.0005360805080272,285.36737060546875,294.1499938964844,299.0102233886719,294.94439697265625,299.6579895019531,299.0268249511719,285.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435016058385,2.2645254560416106e-08,0.0011434790212661,-0.0582936517894268,0.0,0.0,0.0,-0.016038991510868,60.0,18.71810913085937,0.0,-8.915255733654703e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,0.0001073193416232,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797668457031,0.0,0.0,0.0001130125601775,299.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,8.347073890035972e-05,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48260498046875,0.0,0.0,0.0001130124946939,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935913085937,0.0,0.0,0.0005360805080272,285.36737060546875,294.1499938964844,299.0102233886719,294.94439697265625,299.6579895019531,299.0268249511719,285.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435016058385,2.2645254560416106e-08,0.0011434790212661,-0.0582936517894268,0.0,0.0,0.0,-0.016038991510868,60.0,18.71810913085937,0.0,-8.915255733654703e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834899902344,0.0,0.0,0.0001076608969015,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779968261719,0.0,0.0,0.0001133722398662,299.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,8.373639866476879e-05,298.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,0.0001133721671067,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916381835937,0.0,0.0,0.0005377866909839,285.3670959472656,294.1499938964844,298.9939880371094,294.9447326660156,299.64459228515625,299.0101318359375,285.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471409816294,2.307082702657226e-08,0.0011471179313957,-0.0594031699001789,0.0,0.0,0.0,-0.0162499658763408,60.0,18.74626541137696,0.0,-8.972087783831739e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834899902344,0.0,0.0,0.0001076608969015,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779968261719,0.0,0.0,0.0001133722398662,299.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,8.373639866476879e-05,298.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,0.0001133721671067,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916381835937,0.0,0.0,0.0005377866909839,285.3670959472656,294.1499938964844,298.9939880371094,294.9447326660156,299.64459228515625,299.0101318359375,285.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471409816294,2.307082702657226e-08,0.0011471179313957,-0.0594031699001789,0.0,0.0,0.0,-0.0162499658763408,60.0,18.74626541137696,0.0,-8.972087783831739e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820556640625,0.0,0.0,0.0001079824360203,299.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47662353515625,0.0,0.0,0.0001137108265538,299.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,8.398648060392588e-05,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794006347656,0.0,0.0,0.0001137107610702,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900817871094,0.0,0.0,0.0005393928149715,285.3673400878906,294.1499938964844,298.9777526855469,294.9451599121094,299.6309814453125,298.9935913085937,285.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505665024742,2.347145056091904e-08,0.0011505431029945,-0.060447447001934,0.0,0.0,0.0,-0.0164485704153776,60.0,18.773048400878903,0.0,-9.025752234492757e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820556640625,0.0,0.0,0.0001079824360203,299.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47662353515625,0.0,0.0,0.0001137108265538,299.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,8.398648060392588e-05,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794006347656,0.0,0.0,0.0001137107610702,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900817871094,0.0,0.0,0.0005393928149715,285.3673400878906,294.1499938964844,298.9777526855469,294.9451599121094,299.6309814453125,298.9935913085937,285.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505665024742,2.347145056091904e-08,0.0011505431029945,-0.060447447001934,0.0,0.0,0.0,-0.0164485704153776,60.0,18.773048400878903,0.0,-9.025752234492757e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805603027344,0.0,0.0,0.0001083128954633,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,0.0001140588210546,299.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735107421875,0.0,0.0,8.424350380664691e-05,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,0.000114058755571,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48846435546875,0.0,0.0,0.000541043584235,285.3675231933594,294.1499938964844,298.96160888671875,294.9456787109375,299.61737060546875,298.97705078125,285.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540915584191,2.3883206523578338e-08,0.0011540676932781,-0.0615205317735672,0.0,0.0,0.0,-0.016652712598443,60.0,18.800525665283203,0.0,-9.081073670813566e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805603027344,0.0,0.0,0.0001083128954633,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,0.0001140588210546,299.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735107421875,0.0,0.0,8.424350380664691e-05,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,0.000114058755571,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48846435546875,0.0,0.0,0.000541043584235,285.3675231933594,294.1499938964844,298.96160888671875,294.9456787109375,299.61737060546875,298.97705078125,285.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540915584191,2.3883206523578338e-08,0.0011540676932781,-0.0615205317735672,0.0,0.0,0.0,-0.016652712598443,60.0,18.800525665283203,0.0,-9.081073670813566e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798278808594,0.0,0.0,0.0001084729665308,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0001142273831646,299.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47283935546875,0.0,0.0,8.43680027173832e-05,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47723388671875,0.0,0.0,0.000114227317681,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877014160156,0.0,0.0,0.0005418431828729,285.3676452636719,294.1499938964844,298.9535217285156,294.9459533691406,299.6105651855469,298.9687805175781,285.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557915713638,2.4082641658651482e-08,0.0011557674733921,-0.0620402209460735,0.0,0.0,0.0,-0.0167515538632869,60.0,18.813705444335938,0.0,-9.107930765139829e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,0.0001086240154108,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,0.000114386442874,299.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,8.448548032902181e-05,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47662353515625,0.0,0.0,0.0001143863773904,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,0.0005425977287814,285.36785888671875,294.1499938964844,298.9454650878906,294.9462585449219,299.6037292480469,298.9605712890625,285.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574008967727,2.42708448894291e-08,0.0011573765659704,-0.0625305920839309,0.0,0.0,0.0,-0.0168448537588119,60.0,18.825963973999023,0.0,-9.133310641118444e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779052734375,0.0,0.0,0.0001089242941816,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,0.000114702648716,299.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,8.471903129247949e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,0.0001147025832324,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.485595703125,0.0,0.0,0.0005440976819954,285.3682861328125,294.1499938964844,298.9293518066406,294.94683837890625,299.5899963378906,298.9441223144531,285.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606029001995,2.4644990048727777e-08,0.0011605782201513,-0.0635052993893623,0.0,0.0,0.0,-0.0170303452759981,60.0,18.850282669067383,0.0,-9.183869309481453e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779052734375,0.0,0.0,0.0001089242941816,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,0.000114702648716,299.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,8.471903129247949e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,0.0001147025832324,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.485595703125,0.0,0.0,0.0005440976819954,285.3682861328125,294.1499938964844,298.9293518066406,294.94683837890625,299.5899963378906,298.9441223144531,285.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606029001995,2.4644990048727777e-08,0.0011605782201513,-0.0635052993893623,0.0,0.0,0.0,-0.0170303452759981,60.0,18.850282669067383,0.0,-9.183869309481453e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47686767578125,0.0,0.0,0.0001091863668989,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0001149786257883,299.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700927734375,0.0,0.0,8.492286724504083e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.474365234375,0.0,0.0,0.0001149785603047,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,0.000545406830497,285.3690185546875,294.1499938964844,298.9132385253906,294.9474792480469,299.576171875,298.927734375,285.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633924441412,2.4971518186589492e-08,0.0011633675312623,-0.0643558129668235,0.0,0.0,0.0,-0.0171922054141759,60.0,18.870330810546875,0.0,-9.228108410752613e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47686767578125,0.0,0.0,0.0001091863668989,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0001149786257883,299.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700927734375,0.0,0.0,8.492286724504083e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.474365234375,0.0,0.0,0.0001149785603047,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,0.000545406830497,285.3690185546875,294.1499938964844,298.9132385253906,294.9474792480469,299.576171875,298.927734375,285.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633924441412,2.4971518186589492e-08,0.0011633675312623,-0.0643558129668235,0.0,0.0,0.0,-0.0171922054141759,60.0,18.870330810546875,0.0,-9.228108410752613e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0001094343606382,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,0.000115239774459,299.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693298339844,0.0,0.0,8.511574560543522e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735412597656,0.0,0.0,0.0001152397089754,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48345947265625,0.0,0.0,0.0005466456059366,285.3699645996094,294.1499938964844,298.8971252441406,294.9480895996094,299.5622863769531,298.9114074707031,285.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166038447991,2.5280510129732647e-08,0.0011660131858661,-0.0651605278253555,0.0,0.0,0.0,-0.0173454042524099,60.0,18.8874568939209,0.0,-9.270068801470188e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0001094343606382,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,0.000115239774459,299.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693298339844,0.0,0.0,8.511574560543522e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735412597656,0.0,0.0,0.0001152397089754,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48345947265625,0.0,0.0,0.0005466456059366,285.3699645996094,294.1499938964844,298.8971252441406,294.9480895996094,299.5622863769531,298.9114074707031,285.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166038447991,2.5280510129732647e-08,0.0011660131858661,-0.0651605278253555,0.0,0.0,0.0,-0.0173454042524099,60.0,18.8874568939209,0.0,-9.270068801470188e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,0.000109651897219,299.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,0.0001154688434326,299.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,8.528493344783783e-05,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,0.0001154687779489,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.482666015625,0.0,0.0,0.0005477322847582,285.3711242675781,294.1499938964844,298.8809814453125,294.9486999511719,299.5483093261719,298.89508056640625,286.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683559278026,2.5551539550860983e-08,0.0011683304328471,-0.0658662766218185,0.0,0.0,0.0,-0.0174797642976045,60.0,18.900859832763672,0.0,-9.30695236434076e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,0.000109651897219,299.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,0.0001154688434326,299.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,8.528493344783783e-05,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,0.0001154687779489,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.482666015625,0.0,0.0,0.0005477322847582,285.3711242675781,294.1499938964844,298.8809814453125,294.9486999511719,299.5483093261719,298.89508056640625,286.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683559278026,2.5551539550860983e-08,0.0011683304328471,-0.0658662766218185,0.0,0.0,0.0,-0.0174797642976045,60.0,18.900859832763672,0.0,-9.30695236434076e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749450683594,0.0,0.0,0.0001097626372938,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,0.0001155854624812,299.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684143066406,0.0,0.0,8.537107351003215e-05,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,0.0001155853969976,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0005482854903675,285.3716735839844,294.1499938964844,298.8728942871094,294.948974609375,299.54132080078125,298.8869323730469,286.0189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695341672748,2.5689521621075083e-08,0.001169508555904,-0.0662255361676216,0.0,0.0,0.0,-0.0175481587648391,60.0,18.90785789489746,0.0,-9.325758298928124e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4746398925781,0.0,0.0,0.0001098523061955,299.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697265625,0.0,0.0,0.0001156798898591,299.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681701660156,0.0,0.0,8.54408135637641e-05,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722595214844,0.0,0.0,0.0001156798243755,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819030761719,0.0,0.0,0.0005487333983182,285.372314453125,294.1499938964844,298.8648376464844,294.9492492675781,299.5343017578125,298.8787841796875,286.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704870266839,2.5801234926348122e-08,0.0011704611824825,-0.0665163844823837,0.0,0.0,0.0,-0.0176035258919,60.0,18.91254234313965,0.0,-9.340998019524704e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,0.0001100073350244,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693603515625,0.0,0.0,0.0001158431332441,299.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678039550781,0.0,0.0,8.556138345738873e-05,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718322753906,0.0,0.0,0.0001158430750365,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813537597656,0.0,0.0,0.000549507793039,285.373779296875,294.1499938964844,298.8486328125,294.94976806640625,299.52020263671875,298.86248779296875,286.03936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721396585926,2.5994374652782426e-08,0.0011721136979758,-0.0670191869139671,0.0,0.0,0.0,-0.0176992788910865,60.0,18.917387008666992,0.0,-9.367374786961592e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,0.0001100073350244,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693603515625,0.0,0.0,0.0001158431332441,299.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678039550781,0.0,0.0,8.556138345738873e-05,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718322753906,0.0,0.0,0.0001158430750365,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813537597656,0.0,0.0,0.000549507793039,285.373779296875,294.1499938964844,298.8486328125,294.94976806640625,299.52020263671875,298.86248779296875,286.03936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721396585926,2.5994374652782426e-08,0.0011721136979758,-0.0670191869139671,0.0,0.0,0.0,-0.0176992788910865,60.0,18.917387008666992,0.0,-9.367374786961592e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.473876953125,0.0,0.0,0.0001101328234653,299.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691162109375,0.0,0.0,0.0001159752791863,299.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46759033203125,0.0,0.0,8.565898315282539e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715576171875,0.0,0.0,0.0001159752137027,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809265136719,0.0,0.0,0.0005501346313394,285.3753967285156,294.1499938964844,298.8323974609375,294.9501953125,299.5060729980469,298.8461608886719,286.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734779691323,2.6150706489147524e-08,0.0011734517756849,-0.0674261301755905,0.0,0.0,0.0,-0.0177767854183912,60.0,18.918115615844727,0.0,-9.388751465166932e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.473876953125,0.0,0.0,0.0001101328234653,299.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691162109375,0.0,0.0,0.0001159752791863,299.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46759033203125,0.0,0.0,8.565898315282539e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715576171875,0.0,0.0,0.0001159752137027,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809265136719,0.0,0.0,0.0005501346313394,285.3753967285156,294.1499938964844,298.8323974609375,294.9501953125,299.5060729980469,298.8461608886719,286.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734779691323,2.6150706489147524e-08,0.0011734517756849,-0.0674261301755905,0.0,0.0,0.0,-0.0177767854183912,60.0,18.918115615844727,0.0,-9.388751465166932e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,0.0001101707312045,299.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,0.0001160151950898,299.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677734375,0.0,0.0,8.568847260903567e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716796875,0.0,0.0,0.0001160151368821,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809265136719,0.0,0.0,0.000550324039068,285.3774719238281,294.1499938964844,298.8160705566406,294.95050048828125,299.4918212890625,298.82977294921875,286.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738792527467,2.6197898961299884e-08,0.0011738530592992,-0.067548967897892,0.0,0.0,0.0,-0.0178001690655946,60.0,18.90514373779297,0.0,-9.395209588092257e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,0.0001101707312045,299.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,0.0001160151950898,299.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677734375,0.0,0.0,8.568847260903567e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716796875,0.0,0.0,0.0001160151368821,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809265136719,0.0,0.0,0.000550324039068,285.3774719238281,294.1499938964844,298.8160705566406,294.95050048828125,299.4918212890625,298.82977294921875,286.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738792527467,2.6197898961299884e-08,0.0011738530592992,-0.067548967897892,0.0,0.0,0.0,-0.0178001690655946,60.0,18.90514373779297,0.0,-9.395209588092257e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,0.0001102019450627,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695739746094,0.0,0.0,0.0001160480605904,299.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,8.571274520363659e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.471923828125,0.0,0.0,0.0001160480023827,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810485839844,0.0,0.0,0.0005504799773916,285.37969970703125,294.1499938964844,298.7996826171875,294.9507141113281,299.4775085449219,298.8133544921875,286.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742229107767,2.6236760319875443e-08,0.0011741967173293,-0.0676501095294952,0.0,0.0,0.0,-0.0178194921463727,60.0,18.88898086547852,0.0,-9.400527289926688e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,0.0001102019450627,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695739746094,0.0,0.0,0.0001160480605904,299.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,8.571274520363659e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.471923828125,0.0,0.0,0.0001160480023827,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810485839844,0.0,0.0,0.0005504799773916,285.37969970703125,294.1499938964844,298.7996826171875,294.9507141113281,299.4775085449219,298.8133544921875,286.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742229107767,2.6236760319875443e-08,0.0011741967173293,-0.0676501095294952,0.0,0.0,0.0,-0.0178194921463727,60.0,18.88898086547852,0.0,-9.400527289926688e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742736816406,0.0,0.0,0.0001102329915738,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696960449219,0.0,0.0,0.0001160807587439,299.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,8.573689410695806e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720458984375,0.0,0.0,0.0001160807005362,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810791015625,0.0,0.0,0.0005506351008079,285.3807983398437,294.1499938964844,298.7914733886719,294.9507751464844,299.4703674316406,298.80517578125,286.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745552765205,2.6275431608269173e-08,0.0011745289666578,-0.0677507668733596,0.0,0.0,0.0,-0.0178386718034744,60.0,18.882658004760746,0.0,-9.40582225439357e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743347167969,0.0,0.0,0.0001102307578548,299.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,0.0001160784013336,299.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46832275390625,0.0,0.0,8.573515515308827e-05,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,0.0001160783431259,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811096191406,0.0,0.0,0.000550623924937,285.3818664550781,294.1499938964844,298.7832336425781,294.9508056640625,299.4632263183594,298.7969665527344,286.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745204683393,2.6272610753608205e-08,0.0011744941584765,-0.0677434280514717,0.0,0.0,0.0,-0.017837218940258,60.0,18.875207901000977,0.0,-9.405437140230789e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47467041015625,0.0,0.0,0.0001101597445085,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701843261719,0.0,0.0,0.0001160036190412,299.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46875,0.0,0.0,8.567991608288139e-05,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47247314453125,0.0,0.0,0.0001160035608336,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,0.0005502692074514,285.3842163085937,294.1499938964844,298.76666259765625,294.95074462890625,299.44891357421875,298.780517578125,286.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737622553482,2.61840682469483e-08,0.0011737360619008,-0.0675129666924476,0.0,0.0,0.0,-0.0177933201193809,60.0,18.84834861755371,0.0,-9.393316702244192e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
