time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967480,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47467041015625,0.0,0.0,0.0001101597445085,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701843261719,0.0,0.0,0.0001160036190412,299.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46875,0.0,0.0,8.567991608288139e-05,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47247314453125,0.0,0.0,0.0001160035608336,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,0.0005502692074514,285.3842163085937,294.1499938964844,298.76666259765625,294.95074462890625,299.44891357421875,298.780517578125,286.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737622553482,2.61840682469483e-08,0.0011737360619008,-0.0675129666924476,0.0,0.0,0.0,-0.0177933201193809,60.0,18.84834861755371,0.0,-9.393316702244192e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751892089844,0.0,0.0,0.0001099949004128,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47076416015625,0.0,0.0,0.0001158300365204,299.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693298339844,0.0,0.0,8.555170643376186e-05,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730224609375,0.0,0.0,0.0001158299783128,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,0.0005494458600878,285.38677978515625,294.1499938964844,298.75,294.95050048828125,299.4345703125,298.7639465332031,286.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.5978609485832752e-08,0.0011719823814928,-0.0669781416654586,0.0,0.0,0.0,-0.0176914818584918,60.0,18.807483673095703,0.0,-9.36521971084403e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751892089844,0.0,0.0,0.0001099949004128,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47076416015625,0.0,0.0,0.0001158300365204,299.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693298339844,0.0,0.0,8.555170643376186e-05,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730224609375,0.0,0.0,0.0001158299783128,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,0.0005494458600878,285.38677978515625,294.1499938964844,298.75,294.95050048828125,299.4345703125,298.7639465332031,286.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.5978609485832752e-08,0.0011719823814928,-0.0669781416654586,0.0,0.0,0.0,-0.0176914818584918,60.0,18.807483673095703,0.0,-9.36521971084403e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,0.0001096788691938,299.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,0.0001154972342192,299.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701843261719,0.0,0.0,8.53059027576819e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,0.0001154971760115,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.482421875,0.0,0.0,0.0005478672101162,285.3896179199219,294.1499938964844,298.733154296875,294.9501953125,299.42022705078125,298.7472839355469,286.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686497600749,2.558474498925989e-08,0.0011686242651194,-0.0659527257084846,0.0,0.0,0.0,-0.0174962747842073,60.0,18.74217796325684,0.0,-9.311474968853872e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,0.0001096788691938,299.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,0.0001154972342192,299.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701843261719,0.0,0.0,8.53059027576819e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,0.0001154971760115,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.482421875,0.0,0.0,0.0005478672101162,285.3896179199219,294.1499938964844,298.733154296875,294.9501953125,299.42022705078125,298.7472839355469,286.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686497600749,2.558474498925989e-08,0.0011686242651194,-0.0659527257084846,0.0,0.0,0.0,-0.0174962747842073,60.0,18.74217796325684,0.0,-9.311474968853872e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47674560546875,0.0,0.0,0.0001093921164283,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,0.0001151952674263,299.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,8.508286555297673e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4746398925781,0.0,0.0,0.0001151952092186,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831237792969,0.0,0.0,0.0005464348359964,285.3924865722656,294.1499938964844,298.716064453125,294.9499206542969,299.4058532714844,298.7305603027344,286.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656022397801,2.5227373967595668e-08,0.0011655769776552,-0.0650221332907676,0.0,0.0,0.0,-0.0173191521316766,60.0,18.679292678833008,0.0,-9.26284400293298e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47674560546875,0.0,0.0,0.0001093921164283,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,0.0001151952674263,299.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,8.508286555297673e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4746398925781,0.0,0.0,0.0001151952092186,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831237792969,0.0,0.0,0.0005464348359964,285.3924865722656,294.1499938964844,298.716064453125,294.9499206542969,299.4058532714844,298.7305603027344,286.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656022397801,2.5227373967595668e-08,0.0011655769776552,-0.0650221332907676,0.0,0.0,0.0,-0.0173191521316766,60.0,18.679292678833008,0.0,-9.26284400293298e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4772033691406,0.0,0.0,0.0001091369558707,299.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729309082031,0.0,0.0,0.0001149265735875,299.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715576171875,0.0,0.0,8.488441380904987e-05,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751281738281,0.0,0.0,0.0001149265153799,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835510253906,0.0,0.0,0.0005451602628454,285.3939819335937,294.1499938964844,298.7074279785156,294.9498291015625,299.398681640625,298.72216796875,286.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628817301243,2.49093865534178e-08,0.0011628568172454,-0.0641939714550972,0.0,0.0,0.0,-0.0171615071594715,60.0,18.636388778686523,0.0,-9.219679952821025e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776916503906,0.0,0.0,0.0001088238932425,299.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,0.000114596899948,299.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,8.464091661153361e-05,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47564697265625,0.0,0.0,0.0001145968490163,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840087890625,0.0,0.0,0.0005435964558273,285.3955078125,294.1499938964844,298.6987609863281,294.94976806640625,299.3915100097656,298.7137756347656,286.16162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595406103879,2.45192399717098e-08,0.0011595161631703,-0.0631777048110961,0.0,0.0,0.0,-0.0169680714607238,60.0,18.58571434020996,0.0,-9.16685962693009e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47882080078125,0.0,0.0,0.0001079326611943,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4746398925781,0.0,0.0,0.0001136583887273,299.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732971191406,0.0,0.0,8.394773612963036e-05,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767761230469,0.0,0.0,0.0001136583377956,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,0.0005391446175053,285.398681640625,294.1499938964844,298.68121337890625,294.9496459960937,299.3772888183594,298.6969909667969,286.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500500841066,2.3408617266795773e-08,0.0011500266846269,-0.0602836534380912,0.0,0.0,0.0,-0.0164175257086753,60.0,18.44966125488281,0.0,-9.017321644932964e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47882080078125,0.0,0.0,0.0001079326611943,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4746398925781,0.0,0.0,0.0001136583887273,299.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732971191406,0.0,0.0,8.394773612963036e-05,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767761230469,0.0,0.0,0.0001136583377956,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,0.0005391446175053,285.398681640625,294.1499938964844,298.68121337890625,294.9496459960937,299.3772888183594,298.6969909667969,286.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500500841066,2.3408617266795773e-08,0.0011500266846269,-0.0602836534380912,0.0,0.0,0.0,-0.0164175257086753,60.0,18.44966125488281,0.0,-9.017321644932964e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,0.0001069513455149,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4758605957031,0.0,0.0,0.0001126250135712,299.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,8.318448817590252e-05,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779968261719,0.0,0.0,0.0001126249626395,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861145019531,0.0,0.0,0.0005342427757568,285.40191650390625,294.1499938964844,298.6634216308594,294.9495849609375,299.3630676269531,298.6801452636719,286.1886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395964538678,2.218574834955689e-08,0.0011395742185413,-0.0570954084396362,0.0,0.0,0.0,-0.0158113185316324,60.0,18.30044174194336,0.0,-8.854092214960475e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,0.0001069513455149,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4758605957031,0.0,0.0,0.0001126250135712,299.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,8.318448817590252e-05,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779968261719,0.0,0.0,0.0001126249626395,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861145019531,0.0,0.0,0.0005342427757568,285.40191650390625,294.1499938964844,298.6634216308594,294.9495849609375,299.3630676269531,298.6801452636719,286.1886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395964538678,2.218574834955689e-08,0.0011395742185413,-0.0570954084396362,0.0,0.0,0.0,-0.0158113185316324,60.0,18.30044174194336,0.0,-8.854092214960475e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,0.0001056375404004,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4772644042969,0.0,0.0,0.0001112415120587,299.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,8.216263086069375e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793395996094,0.0,0.0,0.000111241461127,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48736572265625,0.0,0.0,0.0005276800948195,285.4053039550781,294.1499938964844,298.6454162597656,294.9495849609375,299.3489990234375,298.6635131835937,286.2020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125595299527,2.05485850557352e-08,0.001125574694015,-0.0528243593871593,0.0,0.0,0.0,-0.0149997044354677,60.0,18.10432815551757,0.0,-8.63789395566528e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,0.0001056375404004,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4772644042969,0.0,0.0,0.0001112415120587,299.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,8.216263086069375e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793395996094,0.0,0.0,0.000111241461127,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48736572265625,0.0,0.0,0.0005276800948195,285.4053039550781,294.1499938964844,298.6454162597656,294.9495849609375,299.3489990234375,298.6635131835937,286.2020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125595299527,2.05485850557352e-08,0.001125574694015,-0.0528243593871593,0.0,0.0,0.0,-0.0149997044354677,60.0,18.10432815551757,0.0,-8.63789395566528e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827575683594,0.0,0.0,0.0001042220974341,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.478759765625,0.0,0.0,0.0001097509812097,299.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,8.106173481792212e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,0.000109750930278,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887390136719,0.0,0.0,0.000520609668456,285.4087829589844,294.1499938964844,298.6271667480469,294.9496765136719,299.3350524902344,298.6470031738281,286.21551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105148587375,1.878481725725578e-08,0.0011104961158707,-0.0482198521494865,0.0,0.0,0.0,-0.0141253443434834,60.0,17.88763999938965,0.0,-8.407961615830575e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827575683594,0.0,0.0,0.0001042220974341,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.478759765625,0.0,0.0,0.0001097509812097,299.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,8.106173481792212e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,0.000109750930278,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887390136719,0.0,0.0,0.000520609668456,285.4087829589844,294.1499938964844,298.6271667480469,294.9496765136719,299.3350524902344,298.6470031738281,286.21551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105148587375,1.878481725725578e-08,0.0011104961158707,-0.0482198521494865,0.0,0.0,0.0,-0.0141253443434834,60.0,17.88763999938965,0.0,-8.407961615830575e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834899902344,0.0,0.0,0.0001034878951031,299.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795227050781,0.0,0.0,0.0001089778234018,299.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,8.049068128457293e-05,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815368652344,0.0,0.0,0.000108977779746,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0005169422365725,285.4105224609375,294.1499938964844,298.61798095703125,294.9497375488281,299.3280944824219,298.63873291015625,286.22222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026844149455,1.786993841790263e-08,0.0011026664869859,-0.0458302646875381,0.0,0.0,0.0,-0.0136717669665813,60.0,17.7788143157959,0.0,-8.289914887882335e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,0.0001027134276228,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4802551269531,0.0,0.0,0.0001081622758647,299.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,7.988831930560991e-05,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822998046875,0.0,0.0,0.0001081622322089,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901123046875,0.0,0.0,0.0005130736390128,285.4122619628906,294.1499938964844,298.60870361328125,294.9498291015625,299.3211364746094,298.6304931640625,286.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944212554022,1.6904898814118496e-08,0.0010944042587652,-0.0433088317513465,0.0,0.0,0.0,-0.0131933046504855,60.0,17.662982940673828,0.0,-8.16629963651394e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,0.0001012039210763,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818725585937,0.0,0.0,0.0001065726828528,299.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806213378906,0.0,0.0,7.871425623307005e-05,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48388671875,0.0,0.0,0.0001065726391971,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915771484375,0.0,0.0,0.0005055333022028,285.41583251953125,294.1499938964844,298.59002685546875,294.9500427246094,299.3073425292969,298.6142578125,286.2423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.5023990940221665e-08,0.0010783245088532,-0.0383921153843402,0.0,0.0,0.0,-0.0122608756646513,60.0,17.42316246032715,0.0,-7.928030498760563e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,0.0001012039210763,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818725585937,0.0,0.0,0.0001065726828528,299.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806213378906,0.0,0.0,7.871425623307005e-05,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48388671875,0.0,0.0,0.0001065726391971,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915771484375,0.0,0.0,0.0005055333022028,285.41583251953125,294.1499938964844,298.59002685546875,294.9500427246094,299.3073425292969,298.6142578125,286.2423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.5023990940221665e-08,0.0010783245088532,-0.0383921153843402,0.0,0.0,0.0,-0.0122608756646513,60.0,17.42316246032715,0.0,-7.928030498760563e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874267578125,0.0,0.0,9.977717127185316e-05,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48358154296875,0.0,0.0,0.0001050702485372,299.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823303222656,0.0,0.0,7.760455628158525e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48553466796875,0.0,0.0,0.0001050702048814,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931640625,0.0,0.0,0.0004984064726158,285.4194641113281,294.1499938964844,298.5711364746094,294.9503173828125,299.2936096191406,298.5984802246094,286.25567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631369659677,1.3246236996167228e-08,0.001063123694621,-0.0337425284087657,0.0,0.0,0.0,-0.0113795697689056,60.0,17.184980392456055,0.0,-7.70606689570741e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874267578125,0.0,0.0,9.977717127185316e-05,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48358154296875,0.0,0.0,0.0001050702485372,299.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823303222656,0.0,0.0,7.760455628158525e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48553466796875,0.0,0.0,0.0001050702048814,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931640625,0.0,0.0,0.0004984064726158,285.4194641113281,294.1499938964844,298.5711364746094,294.9503173828125,299.2936096191406,298.5984802246094,286.25567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631369659677,1.3246236996167228e-08,0.001063123694621,-0.0337425284087657,0.0,0.0,0.0,-0.0113795697689056,60.0,17.184980392456055,0.0,-7.70606689570741e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891662597656,0.0,0.0,9.846923785516992e-05,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853515625,0.0,0.0,0.0001036929243127,299.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.484130859375,0.0,0.0,7.65872755437158e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873046875,0.0,0.0,0.000103692880657,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49481201171875,0.0,0.0,0.0004918730701319,285.42315673828125,294.1499938964844,298.552001953125,294.95068359375,299.27996826171875,298.5829772949219,286.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492007713764,1.1616557493709934e-08,0.0010491891298443,-0.0294783171266317,0.0,0.0,0.0,-0.0105716716498136,60.0,16.956974029541016,0.0,-7.50535704696631e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891662597656,0.0,0.0,9.846923785516992e-05,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853515625,0.0,0.0,0.0001036929243127,299.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.484130859375,0.0,0.0,7.65872755437158e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873046875,0.0,0.0,0.000103692880657,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49481201171875,0.0,0.0,0.0004918730701319,285.42315673828125,294.1499938964844,298.552001953125,294.95068359375,299.27996826171875,298.5829772949219,286.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492007713764,1.1616557493709934e-08,0.0010491891298443,-0.0294783171266317,0.0,0.0,0.0,-0.0105716716498136,60.0,16.956974029541016,0.0,-7.50535704696631e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909973144531,0.0,0.0,9.734067862154916e-05,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,0.0001025044984999,299.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48602294921875,0.0,0.0,7.570950401714072e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891662597656,0.0,0.0,0.0001025044621201,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49658203125,0.0,0.0,0.000486235745484,285.4269714355469,294.1499938964844,298.5326538085937,294.9511108398437,299.2663879394531,298.5677795410156,286.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037175534293,1.0210400525068053e-08,0.0010371652897447,-0.0257976930588483,0.0,0.0,0.0,-0.0098745794966816,60.0,16.749692916870117,0.0,-7.334302409844895e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909973144531,0.0,0.0,9.734067862154916e-05,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,0.0001025044984999,299.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48602294921875,0.0,0.0,7.570950401714072e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891662597656,0.0,0.0,0.0001025044621201,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49658203125,0.0,0.0,0.000486235745484,285.4269714355469,294.1499938964844,298.5326538085937,294.9511108398437,299.2663879394531,298.5677795410156,286.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037175534293,1.0210400525068053e-08,0.0010371652897447,-0.0257976930588483,0.0,0.0,0.0,-0.0098745794966816,60.0,16.749692916870117,0.0,-7.334302409844895e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.491943359375,0.0,0.0,9.680866787675768e-05,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882202148437,0.0,0.0,0.0001019442643155,299.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,7.529571303166449e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901123046875,0.0,0.0,0.0001019442206597,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974670410156,0.0,0.0,0.0004835782165173,285.42889404296875,294.1499938964844,298.5229187011719,294.95135498046875,299.25958251953125,298.5602722167969,286.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315091349184,9.547530765985355e-09,0.001031499588862,-0.0240622591227293,0.0,0.0,0.0,-0.0095459790900349,60.0,16.651779174804688,0.0,-7.25434858850349e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928894042969,0.0,0.0,9.63314960245043e-05,299.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891967773437,0.0,0.0,0.0001014417794067,299.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880065917969,0.0,0.0,7.492458098568022e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910888671875,0.0,0.0,0.0001014417430269,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,0.0004811947001144,285.4308166503906,294.1499938964844,298.5130920410156,294.9515991210937,299.2528076171875,298.55279541015625,286.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264219017699,8.952993901800712e-09,0.0010264129377901,-0.0225055441260337,0.0,0.0,0.0,-0.0092512276023626,60.0,16.557641983032227,0.0,-7.183010808375911e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,9.555495489621536e-05,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49127197265625,0.0,0.0,0.0001006240490823,299.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900817871094,0.0,0.0,7.432060374412686e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931335449219,0.0,0.0,0.0001006240054266,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003662109375,0.0,0.0,0.0004773157415911,285.4347839355469,294.1499938964844,298.49334716796875,294.9521789550781,299.2392272949219,298.5380249023437,286.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181457037106,7.985455852121959e-09,0.0010181377874687,-0.0199718382209539,0.0,0.0,0.0,-0.0087715685367584,60.0,16.395837783813477,0.0,-7.067668406079974e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,9.555495489621536e-05,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49127197265625,0.0,0.0,0.0001006240490823,299.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900817871094,0.0,0.0,7.432060374412686e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931335449219,0.0,0.0,0.0001006240054266,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003662109375,0.0,0.0,0.0004773157415911,285.4347839355469,294.1499938964844,298.49334716796875,294.9521789550781,299.2392272949219,298.5380249023437,286.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181457037106,7.985455852121959e-09,0.0010181377874687,-0.0199718382209539,0.0,0.0,0.0,-0.0087715685367584,60.0,16.395837783813477,0.0,-7.067668406079974e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970092773437,0.0,0.0,9.489303920418024e-05,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.493408203125,0.0,0.0,9.992701234295964e-05,299.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49224853515625,0.0,0.0,7.380577881122008e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952697753906,0.0,0.0,9.992697596317156e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023803710937,0.0,0.0,0.0004740093427244,285.4388122558594,294.1499938964844,298.4733581542969,294.9527893066406,299.2256164550781,298.52325439453125,286.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110944276675,7.160742221401506e-09,0.0010110872099176,-0.01781184412539,0.0,0.0,0.0,-0.0083627300336956,60.0,16.254192352294922,0.0,-6.970088151092568e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970092773437,0.0,0.0,9.489303920418024e-05,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.493408203125,0.0,0.0,9.992701234295964e-05,299.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49224853515625,0.0,0.0,7.380577881122008e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952697753906,0.0,0.0,9.992697596317156e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023803710937,0.0,0.0,0.0004740093427244,285.4388122558594,294.1499938964844,298.4733581542969,294.9527893066406,299.2256164550781,298.52325439453125,286.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110944276675,7.160742221401506e-09,0.0010110872099176,-0.01781184412539,0.0,0.0,0.0,-0.0083627300336956,60.0,16.254192352294922,0.0,-6.970088151092568e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49920654296875,0.0,0.0,9.441658767173068e-05,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956359863281,0.0,0.0,9.9425291409716e-05,299.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,7.34352070139721e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974670410156,0.0,0.0,9.942524775397032e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,0.0004716293769888,285.44293212890625,294.1499938964844,298.45318603515625,294.9535217285156,299.2119445800781,298.50830078125,286.3344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060166241601,6.567104193777595e-09,0.001006010104902,-0.0162569042295217,0.0,0.0,0.0,-0.0080684330314397,60.0,16.13619041442871,0.0,-6.900268800791309e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49920654296875,0.0,0.0,9.441658767173068e-05,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956359863281,0.0,0.0,9.9425291409716e-05,299.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,7.34352070139721e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974670410156,0.0,0.0,9.942524775397032e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,0.0004716293769888,285.44293212890625,294.1499938964844,298.45318603515625,294.9535217285156,299.2119445800781,298.50830078125,286.3344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060166241601,6.567104193777595e-09,0.001006010104902,-0.0162569042295217,0.0,0.0,0.0,-0.0080684330314397,60.0,16.13619041442871,0.0,-6.900268800791309e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,9.413052612217145e-05,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979553222656,0.0,0.0,9.91240522125736e-05,299.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,7.321271550608799e-05,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.499755859375,0.0,0.0,9.912401583278552e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,0.0004702004662249,285.4471435546875,294.1499938964844,298.43280029296875,294.95428466796875,299.1982116699219,298.4928894042969,286.34735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029677068814,6.210679082130355e-09,0.0010029615368694,-0.0153232486918568,0.0,0.0,0.0,-0.0078917341306805,60.0,16.0443058013916,0.0,-6.858517309638047e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,9.413052612217145e-05,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979553222656,0.0,0.0,9.91240522125736e-05,299.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,7.321271550608799e-05,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.499755859375,0.0,0.0,9.912401583278552e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,0.0004702004662249,285.4471435546875,294.1499938964844,298.43280029296875,294.95428466796875,299.1982116699219,298.4928894042969,286.34735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029677068814,6.210679082130355e-09,0.0010029615368694,-0.0153232486918568,0.0,0.0,0.0,-0.0078917341306805,60.0,16.0443058013916,0.0,-6.858517309638047e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50262451171875,0.0,0.0,9.403053991263732e-05,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,9.901876182993874e-05,299.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,7.313494279514998e-05,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009155273437,0.0,0.0,9.901872545015068e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078430175781,0.0,0.0,0.0004697010153904,285.44927978515625,294.1499938964844,298.4225158691406,294.9547119140625,299.1912841796875,298.4848937988281,286.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018994798883,6.086092962931389e-09,0.0010018934262916,-0.014996888116002,0.0,0.0,0.0,-0.0078299576416611,60.0,16.00606346130371,0.0,-6.843953315183171e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038146972656,0.0,0.0,9.40019599511288e-05,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003356933594,0.0,0.0,9.898866846924648e-05,299.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49920654296875,0.0,0.0,7.311271474463865e-05,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021057128906,0.0,0.0,9.89886248135008e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50897216796875,0.0,0.0,0.0004695582902058,285.451416015625,294.1499938964844,298.4122009277344,294.9551696777344,299.18438720703125,298.4768981933594,286.36016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015951702371,6.050476120122994e-09,0.0010015891166403,-0.0149035863578319,0.0,0.0,0.0,-0.0078123016282916,60.0,15.97305679321289,0.0,-6.839793087465297e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
