time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969820,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062866210937,0.0,0.0,9.406088065588848e-05,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028381347656,0.0,0.0,9.905071055982262e-05,299.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5017395019531,0.0,0.0,7.315853872569278e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046081542969,0.0,0.0,9.905067418003456e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113830566406,0.0,0.0,0.0004698526172433,285.4558410644531,294.1499938964844,298.39141845703125,294.9560852050781,299.1703796386719,298.4595031738281,286.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022220667451,6.123863638407556e-09,0.0010022158967331,-0.0150958318263292,0.0,0.0,0.0,-0.0078486800193786,60.0,15.93431282043457,0.0,-6.848367206657714e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062866210937,0.0,0.0,9.406088065588848e-05,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028381347656,0.0,0.0,9.905071055982262e-05,299.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5017395019531,0.0,0.0,7.315853872569278e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046081542969,0.0,0.0,9.905067418003456e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113830566406,0.0,0.0,0.0004698526172433,285.4558410644531,294.1499938964844,298.39141845703125,294.9560852050781,299.1703796386719,298.4595031738281,286.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022220667451,6.123863638407556e-09,0.0010022158967331,-0.0150958318263292,0.0,0.0,0.0,-0.0078486800193786,60.0,15.93431282043457,0.0,-6.848367206657714e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50885009765625,0.0,0.0,9.418275294592604e-05,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054626464844,0.0,0.0,9.91790439002216e-05,299.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,7.325332990149036e-05,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072021484375,0.0,0.0,9.917900752043352e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138854980469,0.0,0.0,0.0004704613820649,285.4603576660156,294.1499938964844,298.37042236328125,294.95709228515625,299.1562194824219,298.4408874511719,286.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.275679087508479e-09,0.001003514509648,-0.0154935223981738,0.0,0.0,0.0,-0.007923942990601,60.0,15.911457061767578,0.0,-6.866122248538886e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50885009765625,0.0,0.0,9.418275294592604e-05,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054626464844,0.0,0.0,9.91790439002216e-05,299.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,7.325332990149036e-05,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072021484375,0.0,0.0,9.917900752043352e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138854980469,0.0,0.0,0.0004704613820649,285.4603576660156,294.1499938964844,298.37042236328125,294.95709228515625,299.1562194824219,298.4408874511719,286.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.275679087508479e-09,0.001003514509648,-0.0154935223981738,0.0,0.0,0.0,-0.007923942990601,60.0,15.911457061767578,0.0,-6.866122248538886e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,9.433722880203276e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081481933594,0.0,0.0,9.934171248460189e-05,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.507080078125,0.0,0.0,7.337347778957337e-05,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098876953125,0.0,0.0,9.93416761048138e-05,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165100097656,0.0,0.0,0.0004712330410256,285.4649963378906,294.1499938964844,298.3492126464844,294.95819091796875,299.1419372558594,298.4213562011719,286.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051652789115,6.468125590686213e-09,0.0010051587596535,-0.0159976389259099,0.0,0.0,0.0,-0.008019340224564,60.0,15.897412300109863,0.0,-6.888662085202668e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,9.433722880203276e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081481933594,0.0,0.0,9.934171248460189e-05,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.507080078125,0.0,0.0,7.337347778957337e-05,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098876953125,0.0,0.0,9.93416761048138e-05,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165100097656,0.0,0.0,0.0004712330410256,285.4649963378906,294.1499938964844,298.3492126464844,294.95819091796875,299.1419372558594,298.4213562011719,286.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051652789115,6.468125590686213e-09,0.0010051587596535,-0.0159976389259099,0.0,0.0,0.0,-0.008019340224564,60.0,15.897412300109863,0.0,-6.888662085202668e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143127441406,0.0,0.0,9.445975592825562e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110168457031,0.0,0.0,9.94707443169318e-05,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50994873046875,0.0,0.0,7.346877828240395e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126953125,0.0,0.0,9.947070793714374e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,0.0004718450945802,285.46978759765625,294.1499938964844,298.3278503417969,294.9593505859375,299.12744140625,298.40069580078125,286.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064699454233,6.620761272557729e-09,0.0010064634261652,-0.0163974612951278,0.0,0.0,0.0,-0.0080950055271387,60.0,15.887042999267578,0.0,-6.906565630515615e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143127441406,0.0,0.0,9.445975592825562e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110168457031,0.0,0.0,9.94707443169318e-05,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50994873046875,0.0,0.0,7.346877828240395e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126953125,0.0,0.0,9.947070793714374e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,0.0004718450945802,285.46978759765625,294.1499938964844,298.3278503417969,294.9593505859375,299.12744140625,298.40069580078125,286.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064699454233,6.620761272557729e-09,0.0010064634261652,-0.0163974612951278,0.0,0.0,0.0,-0.0080950055271387,60.0,15.887042999267578,0.0,-6.906565630515615e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,9.451457299292088e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124206542969,0.0,0.0,9.952846448868512e-05,299.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113525390625,0.0,0.0,7.351140811806545e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,9.952842810889706e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205993652344,0.0,0.0,0.0004721189325209,285.47216796875,294.1499938964844,298.31707763671875,294.9599304199219,299.1202087402344,298.3904113769531,286.4169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070604039356,6.689055087605311e-09,0.0010070537682622,-0.0165763422846794,0.0,0.0,0.0,-0.0081288935616612,60.0,15.88120937347412,0.0,-6.914583394745932e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171203613281,0.0,0.0,9.456012048758566e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51385498046875,0.0,0.0,9.957642760127784e-05,299.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128173828125,0.0,0.0,7.35468347556889e-05,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155334472656,0.0,0.0,9.957639122148976e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220031738281,0.0,0.0,0.0004723464371636,285.4745483398437,294.1499938964844,298.3062744140625,294.9605712890625,299.1129150390625,298.3800048828125,286.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075448080897,6.745790148698916e-09,0.0010075381724163,-0.0167249552905559,0.0,0.0,0.0,-0.0081570157781243,60.0,15.874944686889648,0.0,-6.921247575064626e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,9.463066089665516e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168762207031,0.0,0.0,9.965070785256104e-05,299.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158386230469,0.0,0.0,7.360169547609985e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185241699219,0.0,0.0,9.965067147277296e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,0.0004726988263428,285.4795227050781,294.1499938964844,298.28448486328125,294.9618835449219,299.0981750488281,298.3586120605469,286.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833657639759849e-09,0.0010082883527502,-0.0169551149010658,0.0,0.0,0.0,-0.0082005700096488,60.0,15.861528396606444,0.0,-6.931576024271635e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,9.463066089665516e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168762207031,0.0,0.0,9.965070785256104e-05,299.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158386230469,0.0,0.0,7.360169547609985e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185241699219,0.0,0.0,9.965067147277296e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,0.0004726988263428,285.4795227050781,294.1499938964844,298.28448486328125,294.9618835449219,299.0981750488281,298.3586120605469,286.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833657639759849e-09,0.0010082883527502,-0.0169551149010658,0.0,0.0,0.0,-0.0082005700096488,60.0,15.861528396606444,0.0,-6.931576024271635e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,9.46949512581341e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199890136719,0.0,0.0,9.9718410638161e-05,299.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189514160156,0.0,0.0,7.365170313278213e-05,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,9.971837425837292e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,0.000473019958008,285.4845886230469,294.1499938964844,298.2625427246094,294.9632873535156,299.0832824707031,298.3369140625,286.4479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.913737138347642e-09,0.0010089728748425,-0.0171648692339658,0.0,0.0,0.0,-0.0082402676343917,60.0,15.848092079162598,0.0,-6.940994978776871e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,9.46949512581341e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199890136719,0.0,0.0,9.9718410638161e-05,299.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189514160156,0.0,0.0,7.365170313278213e-05,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,9.971837425837292e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,0.000473019958008,285.4845886230469,294.1499938964844,298.2625427246094,294.9632873535156,299.0832824707031,298.3369140625,286.4479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.913737138347642e-09,0.0010089728748425,-0.0171648692339658,0.0,0.0,0.0,-0.0082402676343917,60.0,15.848092079162598,0.0,-6.940994978776871e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262756347656,0.0,0.0,9.475315891904756e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52313232421875,0.0,0.0,9.977970330510288e-05,299.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221252441406,0.0,0.0,7.369697414105758e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247497558594,0.0,0.0,9.977967420127244e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309753417969,0.0,0.0,0.0004733107343781,285.4896850585937,294.1499938964844,298.2403869628906,294.9647521972656,299.0683288574219,298.3150329589844,286.46026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095986071974,6.9862413631938125e-09,0.001009591622278,-0.0173547808080911,0.0,0.0,0.0,-0.008276205509901,60.0,15.83399772644043,0.0,-6.94952859703335e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262756347656,0.0,0.0,9.475315891904756e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52313232421875,0.0,0.0,9.977970330510288e-05,299.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221252441406,0.0,0.0,7.369697414105758e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247497558594,0.0,0.0,9.977967420127244e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309753417969,0.0,0.0,0.0004733107343781,285.4896850585937,294.1499938964844,298.2403869628906,294.9647521972656,299.0683288574219,298.3150329589844,286.46026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095986071974,6.9862413631938125e-09,0.001009591622278,-0.0173547808080911,0.0,0.0,0.0,-0.008276205509901,60.0,15.83399772644043,0.0,-6.94952859703335e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295104980469,0.0,0.0,9.483601752435789e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263977050781,0.0,0.0,9.986695658881216e-05,299.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,7.37614172976464e-05,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,9.98669202090241e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,0.000473724619951,285.4949035644531,294.1499938964844,298.21807861328125,294.96630859375,299.05322265625,298.2926940917969,286.4725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104813845828,7.089451248276646e-09,0.0010104743996635,-0.0176251176744699,0.0,0.0,0.0,-0.0083273714408278,60.0,15.822532653808594,0.0,-6.96168527269947e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295104980469,0.0,0.0,9.483601752435789e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263977050781,0.0,0.0,9.986695658881216e-05,299.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,7.37614172976464e-05,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,9.98669202090241e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,0.000473724619951,285.4949035644531,294.1499938964844,298.21807861328125,294.96630859375,299.05322265625,298.2926940917969,286.4725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104813845828,7.089451248276646e-09,0.0010104743996635,-0.0176251176744699,0.0,0.0,0.0,-0.0083273714408278,60.0,15.822532653808594,0.0,-6.96168527269947e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,9.488761133980006e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.528076171875,0.0,0.0,9.992128616431728e-05,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270690917969,0.0,0.0,7.380154420388862e-05,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,9.99212497845292e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357666015625,0.0,0.0,0.0004739823634736,285.49755859375,294.1499938964844,298.20684814453125,294.96710205078125,299.04559326171875,298.2814025878906,286.4786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110297007486,7.153722503261406e-09,0.0010110225994139,-0.0177934616804122,0.0,0.0,0.0,-0.0083592263981699,60.0,15.81820583343506,0.0,-6.969261079348146e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,9.494034020463003e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,9.997681627282871e-05,299.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287475585937,0.0,0.0,7.384255877695978e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,9.997677989304066e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,0.000474245782243,285.5002136230469,294.1499938964844,298.195556640625,294.9679260253906,299.0379638671875,298.27008056640625,286.48468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011591637507,7.219413067360847e-09,0.0010115844197571,-0.0179655198007822,0.0,0.0,0.0,-0.0083917928859591,60.0,15.814023971557615,0.0,-6.977008126796137e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362548828125,0.0,0.0,9.509701339993626e-05,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0001001417913357,299.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322265625,0.0,0.0,7.39644092391245e-05,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,0.0001001417622319,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,0.000475028384244,285.5056457519531,294.1499938964844,298.1728820800781,294.9696350097656,299.0223388671875,298.2449951171875,286.4967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132590541616,7.4145893869115315e-09,0.001013251603581,-0.0184767246246337,0.0,0.0,0.0,-0.0084885414689779,60.0,15.808830261230469,0.0,-7.000051738259573e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362548828125,0.0,0.0,9.509701339993626e-05,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0001001417913357,299.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322265625,0.0,0.0,7.39644092391245e-05,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,0.0001001417622319,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,0.000475028384244,285.5056457519531,294.1499938964844,298.1728820800781,294.9696350097656,299.0223388671875,298.2449951171875,286.4967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132590541616,7.4145893869115315e-09,0.001013251603581,-0.0184767246246337,0.0,0.0,0.0,-0.0084885414689779,60.0,15.808830261230469,0.0,-7.000051738259573e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,9.531478281132876e-05,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53680419921875,0.0,0.0,0.0001003711149678,299.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5358581542969,0.0,0.0,7.413378625642508e-05,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,0.000100371085864,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442810058594,0.0,0.0,0.000476116198115,285.51123046875,294.1499938964844,298.1499938964844,294.971435546875,299.0059814453125,298.2142028808594,286.50885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155801428481,7.685898140152858e-09,0.0010155724594369,-0.0191873051226139,0.0,0.0,0.0,-0.0086230458691716,60.0,15.80388355255127,0.0,-7.032146953633855e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,9.531478281132876e-05,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53680419921875,0.0,0.0,0.0001003711149678,299.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5358581542969,0.0,0.0,7.413378625642508e-05,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,0.000100371085864,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442810058594,0.0,0.0,0.000476116198115,285.51123046875,294.1499938964844,298.1499938964844,294.971435546875,299.0059814453125,298.2142028808594,286.50885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155801428481,7.685898140152858e-09,0.0010155724594369,-0.0191873051226139,0.0,0.0,0.0,-0.0086230458691716,60.0,15.80388355255127,0.0,-7.032146953633855e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434265136719,0.0,0.0,9.555119322612882e-05,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,0.0001006200691335,299.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,7.431765698129311e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,0.0001006200327537,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,0.0004772971151396,285.516845703125,294.1499938964844,298.1086730957031,294.9613952636719,298.9896545410156,298.184326171875,286.5208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180998360738,7.980424321374358e-09,0.0010180918034166,-0.0199586637318134,0.0,0.0,0.0,-0.0087690595537424,60.0,15.802895545959473,0.0,-7.0670708396392e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434265136719,0.0,0.0,9.555119322612882e-05,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,0.0001006200691335,299.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,7.431765698129311e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,0.0001006200327537,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,0.0004772971151396,285.516845703125,294.1499938964844,298.1086730957031,294.9613952636719,298.9896545410156,298.184326171875,286.5208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180998360738,7.980424321374358e-09,0.0010180918034166,-0.0199586637318134,0.0,0.0,0.0,-0.0087690595537424,60.0,15.802895545959473,0.0,-7.0670708396392e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470886230469,0.0,0.0,9.59057142608799e-05,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0001009933985187,299.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5432434082031,0.0,0.0,7.459340122295544e-05,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,0.0001009933694149,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55145263671875,0.0,0.0,0.0004790680541191,285.5225524902344,294.1499938964844,298.03228759765625,294.9286193847656,298.972412109375,298.14337158203125,286.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218750685453,8.422116337669651e-09,0.0010218666866421,-0.0211153831332921,0.0,0.0,0.0,-0.008988014422357,60.0,15.784989356994627,0.0,-7.119609080064039e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470886230469,0.0,0.0,9.59057142608799e-05,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0001009933985187,299.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5432434082031,0.0,0.0,7.459340122295544e-05,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,0.0001009933694149,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55145263671875,0.0,0.0,0.0004790680541191,285.5225524902344,294.1499938964844,298.03228759765625,294.9286193847656,298.972412109375,298.14337158203125,286.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218750685453,8.422116337669651e-09,0.0010218666866421,-0.0211153831332921,0.0,0.0,0.0,-0.008988014422357,60.0,15.784989356994627,0.0,-7.119609080064039e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,9.610867709852756e-05,299.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460510253906,0.0,0.0,0.0001012071297736,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451354980469,0.0,0.0,7.475126039935276e-05,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54754638671875,0.0,0.0,0.0001012070933938,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55328369140625,0.0,0.0,0.0004800819151569,285.52545166015625,294.1499938964844,297.98175048828125,294.9041748046875,298.9634094238281,298.1195678710937,286.53887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240372503176,8.674984286471954e-09,0.0010240286355838,-0.0217775646597147,0.0,0.0,0.0,-0.0091133704409003,60.0,15.76975917816162,0.0,-7.149773750825261e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508728027344,0.0,0.0,9.636516188038512e-05,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480041503906,0.0,0.0,0.0001014772133203,299.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54705810546875,0.0,0.0,7.495074532926083e-05,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494689941406,0.0,0.0,0.0001014771842164,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55517578125,0.0,0.0,0.0004813630948774,285.52838134765625,294.1499938964844,297.92340087890625,294.8746337890625,298.9535217285156,298.0820617675781,286.5448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267696343362,8.994531341954826e-09,0.0010267606703564,-0.0226143170148134,0.0,0.0,0.0,-0.0092717818915843,60.0,15.742547035217283,0.0,-7.187983896983496e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548095703125,0.0,0.0,9.694151958683506e-05,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55194091796875,0.0,0.0,0.0001020841446006,299.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,7.539902435382828e-05,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55340576171875,0.0,0.0,0.0001020841154968,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,0.0004842421039938,285.53436279296875,294.1499938964844,297.7846069335937,294.8009338378906,298.93194580078125,297.99176025390625,286.5567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329103097319,9.71261293614134e-09,0.0010329005308449,-0.0244944840669631,0.0,0.0,0.0,-0.0096277641132473,60.0,15.672585487365724,0.0,-7.274221047737228e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548095703125,0.0,0.0,9.694151958683506e-05,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55194091796875,0.0,0.0,0.0001020841446006,299.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,7.539902435382828e-05,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55340576171875,0.0,0.0,0.0001020841154968,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,0.0004842421039938,285.53436279296875,294.1499938964844,297.7846069335937,294.8009338378906,298.93194580078125,297.99176025390625,286.5567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329103097319,9.71261293614134e-09,0.0010329005308449,-0.0244944840669631,0.0,0.0,0.0,-0.0096277641132473,60.0,15.672585487365724,0.0,-7.274221047737228e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.558837890625,0.0,0.0,9.762478293851018e-05,299.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0001028036567731,299.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551147460937,0.0,0.0,7.593045302201062e-05,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574645996094,0.0,0.0,0.0001028036276693,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630187988281,0.0,0.0,0.0004876551683992,285.5404357910156,294.1499938964844,297.6184387207031,294.7089233398437,298.9075622558594,297.8714904785156,286.568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401904582977,1.056390530607132e-08,0.0010401798645034,-0.0267231054604053,0.0,0.0,0.0,-0.0100497854873538,60.0,15.580992698669434,0.0,-7.37712113618727e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.558837890625,0.0,0.0,9.762478293851018e-05,299.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0001028036567731,299.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551147460937,0.0,0.0,7.593045302201062e-05,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574645996094,0.0,0.0,0.0001028036276693,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630187988281,0.0,0.0,0.0004876551683992,285.5404357910156,294.1499938964844,297.6184387207031,294.7089233398437,298.9075622558594,297.8714904785156,286.568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401904582977,1.056390530607132e-08,0.0010401798645034,-0.0267231054604053,0.0,0.0,0.0,-0.0100497854873538,60.0,15.580992698669434,0.0,-7.37712113618727e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,9.842646250035614e-05,299.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,0.0001036478643072,299.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.559326171875,0.0,0.0,7.65539807616733e-05,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616149902344,0.0,0.0,0.0001036478279274,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671081542969,0.0,0.0,0.0004916597390547,285.54669189453125,294.1499938964844,297.4274597167969,294.60009765625,298.8798522949219,297.71942138671875,286.5804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487317340448,1.1562740098725044e-08,0.0010487202089279,-0.029337478801608,0.0,0.0,0.0,-0.010544947348535,60.0,15.468953132629396,0.0,-7.498775289604964e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,9.842646250035614e-05,299.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,0.0001036478643072,299.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.559326171875,0.0,0.0,7.65539807616733e-05,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616149902344,0.0,0.0,0.0001036478279274,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671081542969,0.0,0.0,0.0004916597390547,285.54669189453125,294.1499938964844,297.4274597167969,294.60009765625,298.8798522949219,297.71942138671875,286.5804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487317340448,1.1562740098725044e-08,0.0010487202089279,-0.029337478801608,0.0,0.0,0.0,-0.010544947348535,60.0,15.468953132629396,0.0,-7.498775289604964e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672607421875,0.0,0.0,9.937525464920328e-05,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0001046469915308,299.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56365966796875,0.0,0.0,7.729193021077663e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,0.0001046469551511,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57135009765625,0.0,0.0,0.0004963991232216,285.5530700683594,294.1499938964844,297.2142028808594,294.47589111328125,298.8483581542969,297.534912109375,286.5922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058840425685,1.2744884259063838e-08,0.0010588277364149,-0.0324308834969997,0.0,0.0,0.0,-0.0111309830099344,60.0,15.340239524841309,0.0,-7.644040778131966e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672607421875,0.0,0.0,9.937525464920328e-05,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0001046469915308,299.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56365966796875,0.0,0.0,7.729193021077663e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,0.0001046469551511,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57135009765625,0.0,0.0,0.0004963991232216,285.5530700683594,294.1499938964844,297.2142028808594,294.47589111328125,298.8483581542969,297.534912109375,286.5922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058840425685,1.2744884259063838e-08,0.0010588277364149,-0.0324308834969997,0.0,0.0,0.0,-0.0111309830099344,60.0,15.340239524841309,0.0,-7.644040778131966e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694580078125,0.0,0.0,9.986911027226596e-05,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667419433594,0.0,0.0,0.0001051670406013,299.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658569335937,0.0,0.0,7.76760425651446e-05,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.568115234375,0.0,0.0,0.0001051670114975,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,0.0004988660803064,285.5563049316406,294.1499938964844,297.1000366210937,294.40850830078125,298.83135986328125,297.433349609375,286.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641035623848,1.3360206274626309e-08,0.0010640902910381,-0.0340406820178031,0.0,0.0,0.0,-0.0114360293373465,60.0,15.269749641418455,0.0,-7.720203853978094e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
