time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972160,299.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716552734375,0.0,0.0,0.0001004356963676,299.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,0.0001057636836776,299.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680847167969,0.0,0.0,7.811671821400523e-05,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,0.0001057636472978,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57568359375,0.0,0.0,0.0005016962531954,285.5596008300781,294.1499938964844,296.98126220703125,294.3378295898437,298.8135986328125,297.3241271972656,286.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070145284757,1.4066158016134978e-08,0.0010701313149183,-0.0358872599899768,0.0,0.0,0.0,-0.0117860222235322,60.0,15.196538925170898,0.0,-7.808048252400114e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57623291015625,0.0,0.0,0.0001014161171042,299.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735778808594,0.0,0.0,0.0001067961129592,299.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,7.887926767580211e-05,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749206542969,0.0,0.0,0.0001067960765794,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802001953125,0.0,0.0,0.0005065936711616,285.5662841796875,294.1499938964844,296.7311706542969,294.1873779296875,298.7734069824219,297.0813903808594,286.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805854108184,1.52877301928811e-08,0.0010805701604112,-0.0390817150473594,0.0,0.0,0.0,-0.0123915737494826,60.0,15.018535614013672,0.0,-7.961229187003482e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57623291015625,0.0,0.0,0.0001014161171042,299.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735778808594,0.0,0.0,0.0001067961129592,299.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,7.887926767580211e-05,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749206542969,0.0,0.0,0.0001067960765794,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802001953125,0.0,0.0,0.0005065936711616,285.5662841796875,294.1499938964844,296.7311706542969,294.1873779296875,298.7734069824219,297.0813903808594,286.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805854108184,1.52877301928811e-08,0.0010805701604112,-0.0390817150473594,0.0,0.0,0.0,-0.0123915737494826,60.0,15.018535614013672,0.0,-7.961229187003482e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809326171875,0.0,0.0,0.0001022091310005,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782775878906,0.0,0.0,0.0001076311964425,299.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,7.949605787871405e-05,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,0.0001076311673386,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848388671875,0.0,0.0,0.0005105549935251,285.5731506347656,294.1499938964844,296.46649169921875,294.02606201171875,298.7284851074219,296.81982421875,286.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890392586588,1.627582335572697e-08,0.0010890229605138,-0.0416647493839263,0.0,0.0,0.0,-0.0128814335912466,60.0,14.796416282653809,0.0,-8.0862179174801e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809326171875,0.0,0.0,0.0001022091310005,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782775878906,0.0,0.0,0.0001076311964425,299.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,7.949605787871405e-05,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,0.0001076311673386,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848388671875,0.0,0.0,0.0005105549935251,285.5731506347656,294.1499938964844,296.46649169921875,294.02606201171875,298.7284851074219,296.81982421875,286.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890392586588,1.627582335572697e-08,0.0010890229605138,-0.0416647493839263,0.0,0.0,0.0,-0.0128814335912466,60.0,14.796416282653809,0.0,-8.0862179174801e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857238769531,0.0,0.0,0.0001028621845762,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831298828125,0.0,0.0,0.0001083188981283,299.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823059082031,0.0,0.0,8.000398520380259e-05,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58447265625,0.0,0.0,0.0001083188617485,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.589599609375,0.0,0.0,0.0005138171254657,285.5801086425781,294.1499938964844,296.1897888183594,293.85546875,298.6788635253906,296.54473876953125,286.638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959975188598,1.7089520909507886e-08,0.0010959804058074,-0.0437912717461586,0.0,0.0,0.0,-0.0132848164066672,60.0,14.53686809539795,0.0,-8.189877576114668e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857238769531,0.0,0.0,0.0001028621845762,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831298828125,0.0,0.0,0.0001083188981283,299.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823059082031,0.0,0.0,8.000398520380259e-05,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58447265625,0.0,0.0,0.0001083188617485,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.589599609375,0.0,0.0,0.0005138171254657,285.5801086425781,294.1499938964844,296.1897888183594,293.85546875,298.6788635253906,296.54473876953125,286.638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959975188598,1.7089520909507886e-08,0.0010959804058074,-0.0437912717461586,0.0,0.0,0.0,-0.0132848164066672,60.0,14.53686809539795,0.0,-8.189877576114668e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,0.0001034102751873,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,0.0001088960561901,299.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,8.043027628445998e-05,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58941650390625,0.0,0.0,0.0001088960270863,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.594482421875,0.0,0.0,0.0005165549227967,285.58721923828125,294.1499938964844,295.90362548828125,293.67724609375,298.62408447265625,296.2587585449219,286.65045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101839239709,1.777243596734479e-08,0.0011018214281648,-0.0455755591392517,0.0,0.0,0.0,-0.0136233745142817,60.0,14.241369247436523,0.0,-8.277384466737203e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,0.0001034102751873,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,0.0001088960561901,299.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,8.043027628445998e-05,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58941650390625,0.0,0.0,0.0001088960270863,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.594482421875,0.0,0.0,0.0005165549227967,285.58721923828125,294.1499938964844,295.90362548828125,293.67724609375,298.62408447265625,296.2587585449219,286.65045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101839239709,1.777243596734479e-08,0.0011018214281648,-0.0455755591392517,0.0,0.0,0.0,-0.0136233745142817,60.0,14.241369247436523,0.0,-8.277384466737203e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931701660156,0.0,0.0,0.0001036555622704,299.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906066894531,0.0,0.0,0.0001091543526854,299.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897827148437,0.0,0.0,8.062105189310387e-05,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919189453125,0.0,0.0,0.0001091543235816,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.596923828125,0.0,0.0,0.000517780194059,285.5907897949219,294.1499938964844,295.7577819824219,293.58575439453125,298.5958557128906,296.11407470703125,286.6561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044575367122,1.8078063490634122e-08,0.0011044394923374,-0.0463739447295665,0.0,0.0,0.0,-0.0137749100103974,60.0,14.087599754333496,0.0,-8.316696664678602e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956726074219,0.0,0.0,0.0001038090049405,299.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,0.0001093159371521,299.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,8.074039942584932e-05,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,0.0001093159080483,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59942626953125,0.0,0.0,0.0005185466725379,285.5943908691406,294.1499938964844,295.6105651855469,293.4930114746094,298.5666198730469,295.9678955078125,286.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060826946049,1.8269238566404056e-08,0.0011060645338147,-0.0468733198940753,0.0,0.0,0.0,-0.0138696348294615,60.0,13.923846244812012,0.0,-8.341336155126555e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60076904296875,0.0,0.0,0.0001038615882862,299.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982666015625,0.0,0.0,0.0001093713071895,299.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59747314453125,0.0,0.0,8.078129758359864e-05,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995483398437,0.0,0.0,0.0001093712780857,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044616699219,0.0,0.0,0.0005188093637116,285.6016540527344,294.1499938964844,295.3131408691406,293.30450439453125,298.50457763671875,295.67291259765625,286.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066441657021,1.833473817214326e-08,0.0011066258884966,-0.0470443964004516,0.0,0.0,0.0,-0.0139021119102835,60.0,13.559748649597168,-0.0,-8.349785929340214e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60076904296875,0.0,0.0,0.0001038615882862,299.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982666015625,0.0,0.0,0.0001093713071895,299.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59747314453125,0.0,0.0,8.078129758359864e-05,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995483398437,0.0,0.0,0.0001093712780857,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044616699219,0.0,0.0,0.0005188093637116,285.6016540527344,294.1499938964844,295.3131408691406,293.30450439453125,298.50457763671875,295.67291259765625,286.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066441657021,1.833473817214326e-08,0.0011066258884966,-0.0470443964004516,0.0,0.0,0.0,-0.0139021119102835,60.0,13.559748649597168,-0.0,-8.349785929340214e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059265136719,0.0,0.0,0.0001036412722896,299.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034545898437,0.0,0.0,0.000109139306005,299.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026611328125,0.0,0.0,8.06099342298694e-05,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.604736328125,0.0,0.0,0.0001091392769012,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,0.0005177088314667,285.6090087890625,294.1499938964844,295.013916015625,293.11346435546875,298.43817138671875,295.3778991699219,286.6847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042973492294,1.8060195117186595e-08,0.0011042793048545,-0.0463272780179977,0.0,0.0,0.0,-0.0137660149484872,60.0,13.15630054473877,-0.0,-8.314396637842948e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059265136719,0.0,0.0,0.0001036412722896,299.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034545898437,0.0,0.0,0.000109139306005,299.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026611328125,0.0,0.0,8.06099342298694e-05,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.604736328125,0.0,0.0,0.0001091392769012,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,0.0005177088314667,285.6090087890625,294.1499938964844,295.013916015625,293.11346435546875,298.43817138671875,295.3778991699219,286.6847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042973492294,1.8060195117186595e-08,0.0011042793048545,-0.0463272780179977,0.0,0.0,0.0,-0.0137660149484872,60.0,13.15630054473877,-0.0,-8.314396637842948e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,0.0001031076535582,299.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0001085773765225,299.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6079406738281,0.0,0.0,8.019489905564114e-05,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099853515625,0.0,0.0,0.0001085773474187,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61474609375,0.0,0.0,0.0005150433280505,285.6163635253906,294.1499938964844,294.7154541015625,292.9217529296875,298.3676147460937,295.08721923828125,286.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986131383106,1.7395271001419133e-08,0.0010985957924276,-0.0445901751518249,0.0,0.0,0.0,-0.0134363947436213,60.0,12.71898078918457,-0.0,-8.228997927517413e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,0.0001031076535582,299.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0001085773765225,299.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6079406738281,0.0,0.0,8.019489905564114e-05,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099853515625,0.0,0.0,0.0001085773474187,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61474609375,0.0,0.0,0.0005150433280505,285.6163635253906,294.1499938964844,294.7154541015625,292.9217529296875,298.3676147460937,295.08721923828125,286.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986131383106,1.7395271001419133e-08,0.0010985957924276,-0.0445901751518249,0.0,0.0,0.0,-0.0134363947436213,60.0,12.71898078918457,-0.0,-8.228997927517413e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164245605469,0.0,0.0,0.000102324738691,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6140441894531,0.0,0.0,0.0001077529304893,299.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61328125,0.0,0.0,7.958596688695252e-05,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152648925781,0.0,0.0,0.0001077529013855,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199951171875,0.0,0.0,0.000511132471729,285.623779296875,294.1499938964844,294.4203186035156,292.7311706542969,298.2932434082031,294.8038330078125,286.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902718640863,1.6419718917859427e-08,0.001090255449526,-0.0420408435165882,0.0,0.0,0.0,-0.0129527784883975,60.0,12.25605010986328,-0.0,-8.104500892613944e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164245605469,0.0,0.0,0.000102324738691,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6140441894531,0.0,0.0,0.0001077529304893,299.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61328125,0.0,0.0,7.958596688695252e-05,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152648925781,0.0,0.0,0.0001077529013855,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199951171875,0.0,0.0,0.000511132471729,285.623779296875,294.1499938964844,294.4203186035156,292.7311706542969,298.2932434082031,294.8038330078125,286.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902718640863,1.6419718917859427e-08,0.001090255449526,-0.0420408435165882,0.0,0.0,0.0,-0.0129527784883975,60.0,12.25605010986328,-0.0,-8.104500892613944e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,0.0001018531038425,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167297363281,0.0,0.0,0.0001072562736226,299.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159362792969,0.0,0.0,7.921913493191823e-05,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,0.0001072562445187,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62261962890625,0.0,0.0,0.0005087766330689,285.62750244140625,294.1499938964844,294.2748107910156,292.6369323730469,298.2546081542969,294.66607666015625,286.7127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852458653971,1.5832048561037482e-08,0.0010852300329133,-0.0405047424137592,0.0,0.0,0.0,-0.0126614430919289,60.0,12.01785945892334,-0.0,-8.029962117461764e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62176513671875,0.0,0.0,0.0001013361397781,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.619384765625,0.0,0.0,0.0001067118864739,299.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,7.881705823820084e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62060546875,0.0,0.0,0.0001067118573701,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.625244140625,0.0,0.0,0.0005061943084001,285.6311950683594,294.1499938964844,294.1310729980469,292.543701171875,298.2151794433594,294.53125,286.71826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797379072755,1.5187900714863645e-08,0.0010797226568683,-0.0388206951320171,0.0,0.0,0.0,-0.0123421158641576,60.0,11.777450561523438,-0.0,-7.948654001666e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,0.0001002389690256,299.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.624755859375,0.0,0.0,0.0001055565153365,299.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240234375,0.0,0.0,7.796369754942134e-05,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259460449219,0.0,0.0,0.0001055564862326,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63055419921875,0.0,0.0,0.0005007137078791,285.6386108398437,294.1499938964844,293.85028076171875,292.3612365722656,298.13385009765625,294.2727355957031,286.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680479463189,1.3820814714904373e-08,0.001068034209311,-0.0352455452084541,0.0,0.0,0.0,-0.011664398945868,60.0,11.298868179321287,-0.0,-7.777462940339319e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,0.0001002389690256,299.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.624755859375,0.0,0.0,0.0001055565153365,299.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240234375,0.0,0.0,7.796369754942134e-05,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259460449219,0.0,0.0,0.0001055564862326,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63055419921875,0.0,0.0,0.0005007137078791,285.6386108398437,294.1499938964844,293.85028076171875,292.3612365722656,298.13385009765625,294.2727355957031,286.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680479463189,1.3820814714904373e-08,0.001068034209311,-0.0352455452084541,0.0,0.0,0.0,-0.011664398945868,60.0,11.298868179321287,-0.0,-7.777462940339319e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324462890625,0.0,0.0,9.9118216894567e-05,299.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6301574707031,0.0,0.0,0.0001043763040797,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62939453125,0.0,0.0,7.70920014474541e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313171386719,0.0,0.0,0.0001043762822519,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358642578125,0.0,0.0,0.0004951153532601,285.6460266113281,294.1499938964844,293.5804748535156,292.1858215332031,298.0502319335937,294.0254821777344,286.7400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056105014868,1.2424369089103493e-08,0.0010560925584286,-0.0315922461450099,0.0,0.0,0.0,-0.0109721180051565,60.0,10.826386451721191,-0.0,-7.604516838455312e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324462890625,0.0,0.0,9.9118216894567e-05,299.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6301574707031,0.0,0.0,0.0001043763040797,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62939453125,0.0,0.0,7.70920014474541e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313171386719,0.0,0.0,0.0001043762822519,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358642578125,0.0,0.0,0.0004951153532601,285.6460266113281,294.1499938964844,293.5804748535156,292.1858215332031,298.0502319335937,294.0254821777344,286.7400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056105014868,1.2424369089103493e-08,0.0010560925584286,-0.0315922461450099,0.0,0.0,0.0,-0.0109721180051565,60.0,10.826386451721191,-0.0,-7.604516838455312e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,9.808984759729356e-05,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63555908203125,0.0,0.0,0.0001032933796523,299.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63482666015625,0.0,0.0,7.629215542692691e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,0.0001032933505484,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,0.0004899784107692,285.6534118652344,294.1499938964844,293.32421875,292.0195007324219,297.96405029296875,293.7942810058594,286.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451476555317,1.1143042044636786e-08,0.0010451364796608,-0.0282390154898166,0.0,0.0,0.0,-0.0103369113057851,60.0,10.378605842590332,-0.0,-7.447535921301096e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,9.808984759729356e-05,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63555908203125,0.0,0.0,0.0001032933796523,299.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63482666015625,0.0,0.0,7.629215542692691e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,0.0001032933505484,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,0.0004899784107692,285.6534118652344,294.1499938964844,293.32421875,292.0195007324219,297.96405029296875,293.7942810058594,286.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451476555317,1.1143042044636786e-08,0.0010451364796608,-0.0282390154898166,0.0,0.0,0.0,-0.0103369113057851,60.0,10.378605842590332,-0.0,-7.447535921301096e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,9.720944945001976e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409606933594,0.0,0.0,0.0001023662771331,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402587890625,0.0,0.0,7.560740050394088e-05,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421203613281,0.0,0.0,0.0001023662480292,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64654541015625,0.0,0.0,0.0004855806473642,285.6607971191406,294.1499938964844,293.0840759277344,291.8643493652344,297.8759460449219,293.5761108398437,286.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035765511915,1.0046098175564566e-08,0.001035755383782,-0.0253675654530525,0.0,0.0,0.0,-0.0097931027412414,60.0,9.959796905517578,-0.0,-7.314444872008607e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,9.720944945001976e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409606933594,0.0,0.0,0.0001023662771331,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402587890625,0.0,0.0,7.560740050394088e-05,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421203613281,0.0,0.0,0.0001023662480292,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64654541015625,0.0,0.0,0.0004855806473642,285.6607971191406,294.1499938964844,293.0840759277344,291.8643493652344,297.8759460449219,293.5761108398437,286.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035765511915,1.0046098175564566e-08,0.001035755383782,-0.0253675654530525,0.0,0.0,0.0,-0.0097931027412414,60.0,9.959796905517578,-0.0,-7.314444872008607e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459045410156,0.0,0.0,9.685748227639124e-05,299.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437072753906,0.0,0.0,0.0001019956398522,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429748535156,0.0,0.0,7.533364987466484e-05,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64483642578125,0.0,0.0,0.0001019956107484,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64923095703125,0.0,0.0,0.0004838225140701,285.6644897460937,294.1499938964844,292.9708557128906,291.7915954589844,297.8310852050781,293.47247314453125,286.7664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320162400603,9.607565409908148e-09,0.0010320066940039,-0.0242194477468729,0.0,0.0,0.0,-0.0095757087692618,60.0,9.76687240600586,-0.0,-7.261572676497964e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,9.656334441388026e-05,299.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464233398437,0.0,0.0,0.0001016858950606,299.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457214355469,0.0,0.0,7.510487193940207e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,0.0001016858732327,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65191650390625,0.0,0.0,0.0004823532362934,285.668212890625,294.1499938964844,292.86260986328125,291.7224426269531,297.7857971191406,293.3716125488281,286.7716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288818739354,9.241082565836224e-09,0.001028872677125,-0.0232598911970853,0.0,0.0,0.0,-0.0093940263614058,60.0,9.584501266479492,-0.0,-7.217534658821023e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,9.614961163606496e-05,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65191650390625,0.0,0.0,0.0001012502179946,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,7.47830854379572e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6530456542969,0.0,0.0,0.0001012501961668,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573486328125,0.0,0.0,0.0004802865732926,285.6756286621094,294.1499938964844,292.662353515625,291.5959777832031,297.69403076171875,293.17742919921875,286.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244721779599,8.725590028291208e-09,0.0010244634468108,-0.0219100788235664,0.0,0.0,0.0,-0.0091384686529636,60.0,9.25399112701416,-0.0,-7.155817627335638e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,9.614961163606496e-05,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65191650390625,0.0,0.0,0.0001012502179946,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,7.47830854379572e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6530456542969,0.0,0.0,0.0001012501961668,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573486328125,0.0,0.0,0.0004802865732926,285.6756286621094,294.1499938964844,292.662353515625,291.5959777832031,297.69403076171875,293.17742919921875,286.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244721779599,8.725590028291208e-09,0.0010244634468108,-0.0219100788235664,0.0,0.0,0.0,-0.0091384686529636,60.0,9.25399112701416,-0.0,-7.155817627335638e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,9.59121171035804e-05,298.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,0.0001010001215036,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567687988281,0.0,0.0,7.459836342604831e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,0.0001010000996757,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628112792969,0.0,0.0,0.0004791002429556,285.6830749511719,294.1499938964844,292.48590087890625,291.487060546875,297.60089111328125,292.9931030273437,286.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219408432021,8.429674736021298e-09,0.0010219323448836,-0.0211351756006479,0.0,0.0,0.0,-0.0089917667210102,60.0,8.96850872039795,-0.0,-7.120509337710247e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,9.59121171035804e-05,298.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,0.0001010001215036,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567687988281,0.0,0.0,7.459836342604831e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,0.0001010000996757,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628112792969,0.0,0.0,0.0004791002429556,285.6830749511719,294.1499938964844,292.48590087890625,291.487060546875,297.60089111328125,292.9931030273437,286.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219408432021,8.429674736021298e-09,0.0010219323448836,-0.0211351756006479,0.0,0.0,0.0,-0.0089917667210102,60.0,8.96850872039795,-0.0,-7.120509337710247e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651916503906,0.0,0.0,9.57782322075218e-05,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630554199219,0.0,0.0,0.0001008591279969,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623840332031,0.0,0.0,7.449422992067412e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641540527344,0.0,0.0,0.000100859106169,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,0.0004784314660355,285.6905822753906,294.1499938964844,292.3358154296875,291.3978881835937,297.5067749023437,292.8208923339844,286.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205148719251,8.262848183449023e-09,0.0010205066064372,-0.0206982940435409,0.0,0.0,0.0,-0.008909068070352,60.0,8.728588104248047,-0.0,-7.10064185227566e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651916503906,0.0,0.0,9.57782322075218e-05,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630554199219,0.0,0.0,0.0001008591279969,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623840332031,0.0,0.0,7.449422992067412e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641540527344,0.0,0.0,0.000100859106169,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,0.0004784314660355,285.6905822753906,294.1499938964844,292.3358154296875,291.3978881835937,297.5067749023437,292.8208923339844,286.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205148719251,8.262848183449023e-09,0.0010205066064372,-0.0206982940435409,0.0,0.0,0.0,-0.008909068070352,60.0,8.728588104248047,-0.0,-7.10064185227566e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708068847656,0.0,0.0,9.569426765665412e-05,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,0.00010077071056,299.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,7.44289209251292e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697998046875,0.0,0.0,0.0001007706887321,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,0.0004780120507348,285.6981506347656,294.1499938964844,292.214599609375,291.33062744140625,297.41217041015625,292.6625671386719,286.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196190560236,8.158222541965188e-09,0.0010196109069511,-0.020424298942089,0.0,0.0,0.0,-0.0088571943342685,60.0,8.529504776000977,-0.0,-7.088195985716085e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708068847656,0.0,0.0,9.569426765665412e-05,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,0.00010077071056,299.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,7.44289209251292e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697998046875,0.0,0.0,0.0001007706887321,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,0.0004780120507348,285.6981506347656,294.1499938964844,292.214599609375,291.33062744140625,297.41217041015625,292.6625671386719,286.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196190560236,8.158222541965188e-09,0.0010196109069511,-0.020424298942089,0.0,0.0,0.0,-0.0088571943342685,60.0,8.529504776000977,-0.0,-7.088195985716085e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
