time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974500,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,9.567340021021664e-05,298.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67156982421875,0.0,0.0,0.000100748737168,299.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708984375,0.0,0.0,7.441269553964958e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726379394531,0.0,0.0,0.0001007487153401,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767578125,0.0,0.0,0.0004779078299179,285.7019348144531,294.1499938964844,292.1656494140625,291.3058776855469,297.36480712890625,292.58984375,286.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193972848355,8.132220230550047e-09,0.001019389135763,-0.0203562024980783,0.0,0.0,0.0,-0.0088443076238036,60.0,8.446598052978516,-0.0,-7.085105124815527e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.676513671875,0.0,0.0,9.566560765961184e-05,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,0.0001007405298878,299.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737670898437,0.0,0.0,7.440662739099935e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,0.0001007405080599,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795959472656,0.0,0.0,0.0004778688889928,285.70574951171875,294.1499938964844,292.1248474121094,291.28741455078125,297.3175048828125,292.52197265625,286.8209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193140478804,8.122502670460108e-09,0.0010193060152232,-0.0203307513147592,0.0,0.0,0.0,-0.0088394898921251,60.0,8.375200271606445,-0.0,-7.083949782327181e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822814941406,0.0,0.0,9.568727546138688e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802062988281,0.0,0.0,0.0001007633545668,299.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795654296875,0.0,0.0,7.442348578479141e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6812744140625,0.0,0.0,0.000100763332739,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.685302734375,0.0,0.0,0.0004779771552421,285.7134094238281,294.1499938964844,292.06915283203125,291.2704162597656,297.2235412597656,292.4034729003906,286.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195445502176,8.149490859921116e-09,0.0010195364011451,-0.0204014312475919,0.0,0.0,0.0,-0.0088528664782643,60.0,8.270210266113281,-0.0,-7.087157882779138e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822814941406,0.0,0.0,9.568727546138688e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802062988281,0.0,0.0,0.0001007633545668,299.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795654296875,0.0,0.0,7.442348578479141e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6812744140625,0.0,0.0,0.000100763332739,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.685302734375,0.0,0.0,0.0004779771552421,285.7134094238281,294.1499938964844,292.06915283203125,291.2704162597656,297.2235412597656,292.4034729003906,286.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195445502176,8.149490859921116e-09,0.0010195364011451,-0.0204014312475919,0.0,0.0,0.0,-0.0088528664782643,60.0,8.270210266113281,-0.0,-7.087157882779138e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880798339844,0.0,0.0,9.574623254593462e-05,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860656738281,0.0,0.0,0.0001008254330372,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854248046875,0.0,0.0,7.4469338869676e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871032714844,0.0,0.0,0.0001008254112093,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69110107421875,0.0,0.0,0.0004782716569025,285.7211303710937,294.1499938964844,292.04998779296875,291.28173828125,297.130615234375,292.3078308105469,286.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201721452176,8.22292989255402e-09,0.0010201638797298,-0.0205937586724758,0.0,0.0,0.0,-0.008889271877706,60.0,8.210702896118164,-0.0,-7.095892584629837e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880798339844,0.0,0.0,9.574623254593462e-05,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860656738281,0.0,0.0,0.0001008254330372,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854248046875,0.0,0.0,7.4469338869676e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871032714844,0.0,0.0,0.0001008254112093,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69110107421875,0.0,0.0,0.0004782716569025,285.7211303710937,294.1499938964844,292.04998779296875,291.28173828125,297.130615234375,292.3078308105469,286.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201721452176,8.22292989255402e-09,0.0010201638797298,-0.0205937586724758,0.0,0.0,0.0,-0.008889271877706,60.0,8.210702896118164,-0.0,-7.095892584629837e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939697265625,0.0,0.0,9.581800986779854e-05,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69195556640625,0.0,0.0,0.0001009010156849,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913146972656,0.0,0.0,7.452516001649201e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929931640625,0.0,0.0,0.000100900993857,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969299316406,0.0,0.0,0.0004786301869899,285.7288818359375,294.1499938964844,292.04998779296875,291.3076477050781,297.03924560546875,292.2367553710937,286.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209376923739,8.312345478600491e-09,0.0010209294268861,-0.020827917382121,0.0,0.0,0.0,-0.0089336037635803,60.0,8.192336082458496,-0.0,-7.10653367264058e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939697265625,0.0,0.0,9.581800986779854e-05,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69195556640625,0.0,0.0,0.0001009010156849,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913146972656,0.0,0.0,7.452516001649201e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929931640625,0.0,0.0,0.000100900993857,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969299316406,0.0,0.0,0.0004786301869899,285.7288818359375,294.1499938964844,292.04998779296875,291.3076477050781,297.03924560546875,292.2367553710937,286.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209376923739,8.312345478600491e-09,0.0010209294268861,-0.020827917382121,0.0,0.0,0.0,-0.0089336037635803,60.0,8.192336082458496,-0.0,-7.10653367264058e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,9.580657206242904e-05,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69793701171875,0.0,0.0,0.000100888973975,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972961425781,0.0,0.0,7.451626879628748e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,0.0001008889521472,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70281982421875,0.0,0.0,0.0004785730852745,285.7367248535156,294.1499938964844,292.04998779296875,291.3329772949219,296.9494323730469,292.1846618652344,286.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208167368546,8.298086662250626e-09,0.0010208084713667,-0.0207905769348144,0.0,0.0,0.0,-0.0089265396818518,60.0,8.188895225524902,-0.0,-7.10483618604485e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,9.580657206242904e-05,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69793701171875,0.0,0.0,0.000100888973975,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972961425781,0.0,0.0,7.451626879628748e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,0.0001008889521472,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70281982421875,0.0,0.0,0.0004785730852745,285.7367248535156,294.1499938964844,292.04998779296875,291.3329772949219,296.9494323730469,292.1846618652344,286.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208167368546,8.298086662250626e-09,0.0010208084713667,-0.0207905769348144,0.0,0.0,0.0,-0.0089265396818518,60.0,8.188895225524902,-0.0,-7.10483618604485e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.702880859375,0.0,0.0,9.575326112098992e-05,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.700927734375,0.0,0.0,0.0001008328326861,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003173828125,0.0,0.0,7.447480311384425e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019348144531,0.0,0.0,0.0001008328108582,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,0.0004783067852258,285.7406311035156,294.1499938964844,292.04998779296875,291.3454284667969,296.9052429199219,292.1651306152344,286.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202474659308,8.231658910062833e-09,0.0010202393168583,-0.020616615191102,0.0,0.0,0.0,-0.008893602527678,60.0,8.187832832336426,-0.0,-7.096930687566785e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059020996094,0.0,0.0,9.567936649546029e-05,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039489746094,0.0,0.0,0.0001007550163194,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033386230469,0.0,0.0,7.441733032464981e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049560546875,0.0,0.0,0.0001007549944915,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70880126953125,0.0,0.0,0.000477937690448,285.7445678710937,294.1499938964844,292.04998779296875,291.35772705078125,296.8614807128906,292.1485900878906,286.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194602655246,8.139586782363041e-09,0.0010194521164521,-0.0203754920512437,0.0,0.0,0.0,-0.0088479593396186,60.0,8.186279296875,-0.0,-7.085980513465985e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119445800781,0.0,0.0,9.55297364271246e-05,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71002197265625,0.0,0.0,0.0001005974554573,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,7.430095138261095e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71099853515625,0.0,0.0,0.0001005974336294,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147827148437,0.0,0.0,0.000477190274978,285.7524719238281,294.1499938964844,292.04998779296875,291.3818664550781,296.7752685546875,292.12255859375,286.8739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178664233535,7.953151914819045e-09,0.0010178585071116,-0.0198872406035661,0.0,0.0,0.0,-0.0087555386126041,60.0,8.183213233947754,-0.0,-7.063833606935077e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119445800781,0.0,0.0,9.55297364271246e-05,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71002197265625,0.0,0.0,0.0001005974554573,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,7.430095138261095e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71099853515625,0.0,0.0,0.0001005974336294,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147827148437,0.0,0.0,0.000477190274978,285.7524719238281,294.1499938964844,292.04998779296875,291.3818664550781,296.7752685546875,292.12255859375,286.8739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178664233535,7.953151914819045e-09,0.0010178585071116,-0.0198872406035661,0.0,0.0,0.0,-0.0087555386126041,60.0,8.183213233947754,-0.0,-7.063833606935077e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.718017578125,0.0,0.0,9.542926272843032e-05,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71612548828125,0.0,0.0,0.0001004916484816,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71551513671875,0.0,0.0,7.4222800321877e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71710205078125,0.0,0.0,0.0001004916266538,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208557128906,0.0,0.0,0.0004766883794218,285.7604064941406,294.1499938964844,292.04998779296875,291.4053649902344,296.6905822753906,292.103515625,286.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167951695621,7.827956949313375e-09,0.0010167873697355,-0.019559359177947,0.0,0.0,0.0,-0.0086934706196188,60.0,8.182193756103516,-0.0,-7.048981132129485e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.718017578125,0.0,0.0,9.542926272843032e-05,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71612548828125,0.0,0.0,0.0001004916484816,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71551513671875,0.0,0.0,7.4222800321877e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71710205078125,0.0,0.0,0.0001004916266538,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208557128906,0.0,0.0,0.0004766883794218,285.7604064941406,294.1499938964844,292.04998779296875,291.4053649902344,296.6905822753906,292.103515625,286.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167951695621,7.827956949313375e-09,0.0010167873697355,-0.019559359177947,0.0,0.0,0.0,-0.0086934706196188,60.0,8.182193756103516,-0.0,-7.048981132129485e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,9.55274299485609e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222900390625,0.0,0.0,0.0001005950180115,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216796875,0.0,0.0,7.429915422108024e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232666015625,0.0,0.0,0.0001005950034596,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,0.0004771787498611,285.76837158203125,294.1499938964844,292.04998779296875,291.42822265625,296.607421875,292.0894775390625,286.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178401134908,7.950251124100305e-09,0.0010178320808336,-0.0198796428740024,0.0,0.0,0.0,-0.0087540922686457,60.0,8.191424369812012,-0.0,-7.063489704250969e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,9.55274299485609e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222900390625,0.0,0.0,0.0001005950180115,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216796875,0.0,0.0,7.429915422108024e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232666015625,0.0,0.0,0.0001005950034596,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,0.0004771787498611,285.76837158203125,294.1499938964844,292.04998779296875,291.42822265625,296.607421875,292.0894775390625,286.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178401134908,7.950251124100305e-09,0.0010178320808336,-0.0198796428740024,0.0,0.0,0.0,-0.0087540922686457,60.0,8.191424369812012,-0.0,-7.063489704250969e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303771972656,0.0,0.0,9.591037087375298e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7285461425781,0.0,0.0,0.0001009982806863,299.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279357910156,0.0,0.0,7.459700282197446e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294921875,0.0,0.0,0.0001009982588584,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331237792969,0.0,0.0,0.0004790916282217,285.77642822265625,294.1499938964844,292.04998779296875,291.45037841796875,296.525390625,292.0782165527344,286.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219193063676,8.42735570216746e-09,0.0010219108080491,-0.0211291052401065,0.0,0.0,0.0,-0.0089906090870499,60.0,8.215438842773438,-0.0,-7.120232936586035e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303771972656,0.0,0.0,9.591037087375298e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7285461425781,0.0,0.0,0.0001009982806863,299.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279357910156,0.0,0.0,7.459700282197446e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294921875,0.0,0.0,0.0001009982588584,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331237792969,0.0,0.0,0.0004790916282217,285.77642822265625,294.1499938964844,292.04998779296875,291.45037841796875,296.525390625,292.0782165527344,286.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219193063676,8.42735570216746e-09,0.0010219108080491,-0.0211291052401065,0.0,0.0,0.0,-0.0089906090870499,60.0,8.215438842773438,-0.0,-7.120232936586035e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335205078125,0.0,0.0,9.634081652620809e-05,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.731689453125,0.0,0.0,0.0001014515582937,299.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311096191406,0.0,0.0,7.493179145967588e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326354980469,0.0,0.0,0.0001014515364659,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362670898437,0.0,0.0,0.0004812417901121,285.7804870605469,294.1499938964844,292.04998779296875,291.4612121582031,296.4847106933594,292.0736694335937,286.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265046730637,8.963649378301852e-09,0.0010264957090839,-0.022533455863595,0.0,0.0,0.0,-0.0092564681544899,60.0,8.239487648010254,-0.0,-7.184286943129339e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367248535156,0.0,0.0,9.70763576333411e-05,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.0001022261203615,299.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343139648437,0.0,0.0,7.550387817900628e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0001022260985337,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73944091796875,0.0,0.0,0.0004849159740842,285.7846069335937,294.1499938964844,292.04998779296875,291.47186279296875,296.4441223144531,292.069580078125,286.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343407047912,9.880076312640542e-09,0.0010343309259042,-0.0249329227954149,0.0,0.0,0.0,-0.009710774756968,60.0,8.279505729675293,-0.0,-7.294406145774701e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74322509765625,0.0,0.0,9.943854820448904e-05,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,0.0001047136174747,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408447265625,0.0,0.0,7.734113751212135e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423400878906,0.0,0.0,0.0001047135956468,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,0.000496715598274,285.79296875,294.1499938964844,292.04998779296875,291.4925842285156,296.36260986328125,292.0621643066406,286.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059505273588,1.2823228701108746e-08,0.0010594924679026,-0.0326358638703823,0.0,0.0,0.0,-0.0111697958782315,60.0,8.410358428955078,-0.0,-7.653717659650283e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74322509765625,0.0,0.0,9.943854820448904e-05,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,0.0001047136174747,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408447265625,0.0,0.0,7.734113751212135e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423400878906,0.0,0.0,0.0001047135956468,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,0.000496715598274,285.79296875,294.1499938964844,292.04998779296875,291.4925842285156,296.36260986328125,292.0621643066406,286.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059505273588,1.2823228701108746e-08,0.0010594924679026,-0.0326358638703823,0.0,0.0,0.0,-0.0111697958782315,60.0,8.410358428955078,-0.0,-7.653717659650283e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75006103515625,0.0,0.0,0.0001030872081173,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7482604980469,0.0,0.0,0.000108555832412,299.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477111816406,0.0,0.0,8.017897926038131e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491760253906,0.0,0.0,0.0001085558105842,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.752685546875,0.0,0.0,0.0005149413482286,285.8017272949219,294.1499938964844,292.04998779296875,291.5126037597656,296.2798156738281,292.05670166015625,286.9212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983787942677,1.7369430338476377e-08,0.0010983614483848,-0.0445226691663265,0.0,0.0,0.0,-0.0134235164150595,60.0,8.628501892089844,-0.0,-8.225689640539714e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75006103515625,0.0,0.0,0.0001030872081173,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7482604980469,0.0,0.0,0.000108555832412,299.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477111816406,0.0,0.0,8.017897926038131e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491760253906,0.0,0.0,0.0001085558105842,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.752685546875,0.0,0.0,0.0005149413482286,285.8017272949219,294.1499938964844,292.04998779296875,291.5126037597656,296.2798156738281,292.05670166015625,286.9212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983787942677,1.7369430338476377e-08,0.0010983614483848,-0.0445226691663265,0.0,0.0,0.0,-0.0134235164150595,60.0,8.628501892089844,-0.0,-8.225689640539714e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571716308594,0.0,0.0,0.0001074163374141,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75543212890625,0.0,0.0,0.000113114612759,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548522949219,0.0,0.0,8.354608144145459e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563171386719,0.0,0.0,0.0001131145909312,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597961425781,0.0,0.0,0.0005365662509575,285.8108215332031,294.1499938964844,292.04998779296875,291.5318298339844,296.1954040527344,292.0531311035156,286.9287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445025447756,2.276377841781141e-08,0.0011444798437878,-0.0586026906967163,0.0,0.0,0.0,-0.0160976853221654,60.0,8.914989471435547,-0.0,-8.931067441153574e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571716308594,0.0,0.0,0.0001074163374141,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75543212890625,0.0,0.0,0.000113114612759,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548522949219,0.0,0.0,8.354608144145459e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563171386719,0.0,0.0,0.0001131145909312,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597961425781,0.0,0.0,0.0005365662509575,285.8108215332031,294.1499938964844,292.04998779296875,291.5318298339844,296.1954040527344,292.0531311035156,286.9287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445025447756,2.276377841781141e-08,0.0011444798437878,-0.0586026906967163,0.0,0.0,0.0,-0.0160976853221654,60.0,8.914989471435547,-0.0,-8.931067441153574e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646484375,0.0,0.0,0.0001111580058932,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,0.0001170547766378,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623596191406,0.0,0.0,8.645627531222999e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637939453125,0.0,0.0,0.0001170547548099,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672119140625,0.0,0.0,0.0005552566726692,285.8203430175781,294.1499938964844,292.04998779296875,291.55029296875,296.1097106933594,292.05126953125,286.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011843761894851,2.742639360064913e-08,0.0011843487154692,-0.0707456022500991,0.0,0.0,0.0,-0.0184091422706842,60.0,9.211694717407228,-0.0,-9.56409991204055e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646484375,0.0,0.0,0.0001111580058932,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,0.0001170547766378,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623596191406,0.0,0.0,8.645627531222999e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637939453125,0.0,0.0,0.0001170547548099,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672119140625,0.0,0.0,0.0005552566726692,285.8203430175781,294.1499938964844,292.04998779296875,291.55029296875,296.1097106933594,292.05126953125,286.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011843761894851,2.742639360064913e-08,0.0011843487154692,-0.0707456022500991,0.0,0.0,0.0,-0.0184091422706842,60.0,9.211694717407228,-0.0,-9.56409991204055e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684936523437,0.0,0.0,0.0001125252019846,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,0.0001184944921988,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662048339844,0.0,0.0,8.751964196562767e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76763916015625,0.0,0.0,0.0001184944703709,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710266113281,0.0,0.0,0.0005620860611088,285.8251953125,294.1499938964844,292.04998779296875,291.5592041015625,296.0666809082031,292.0508117675781,286.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989600025117,2.9130166723234652e-08,0.0011989308986812,-0.075175404548645,0.0,0.0,0.0,-0.0192538443952798,60.0,9.341638565063477,-0.0,-9.80081296120261e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723388671875,0.0,0.0,0.0001132032484747,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706298828125,0.0,0.0,0.0001192085110233,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701110839844,0.0,0.0,8.804701792541891e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715148925781,0.0,0.0,0.0001192084891954,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748718261719,0.0,0.0,0.000565473048482,285.8301086425781,294.1499938964844,292.04998779296875,291.56793212890625,296.0238647460937,292.0505065917969,286.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012061855522915,2.9975140591886884e-08,0.0012061555171385,-0.0773707404732704,0.0,0.0,0.0,-0.0196727290749549,60.0,9.442231178283691,-0.0,-9.919281040993157e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7800598144531,0.0,0.0,0.0001116091734729,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77838134765625,0.0,0.0,0.0001175298748421,299.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77783203125,0.0,0.0,8.680718019604683e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792358398437,0.0,0.0,0.0001175298530142,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78253173828125,0.0,0.0,0.0005575103568844,285.83984375,294.1499938964844,292.04998779296875,291.5847473144531,295.9404602050781,292.0502014160156,286.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011891971807926,2.798858922403724e-08,0.0011891692411154,-0.0722077637910842,0.0,0.0,0.0,-0.0186879131942987,60.0,9.492770195007324,-0.0,-9.641887999123357e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7800598144531,0.0,0.0,0.0001116091734729,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77838134765625,0.0,0.0,0.0001175298748421,299.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77783203125,0.0,0.0,8.680718019604683e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792358398437,0.0,0.0,0.0001175298530142,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78253173828125,0.0,0.0,0.0005575103568844,285.83984375,294.1499938964844,292.04998779296875,291.5847473144531,295.9404602050781,292.0502014160156,286.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011891971807926,2.798858922403724e-08,0.0011891692411154,-0.0722077637910842,0.0,0.0,0.0,-0.0186879131942987,60.0,9.492770195007324,-0.0,-9.641887999123357e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875671386719,0.0,0.0,0.0001075332183972,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.785888671875,0.0,0.0,0.000113237700134,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7853698730469,0.0,0.0,8.363699453184381e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867431640625,0.0,0.0,0.0001132376783061,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,0.0005371501320041,285.84930419921875,294.1499938964844,292.04998779296875,291.6007080078125,295.8614501953125,292.0500793457031,286.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457748478278,2.2909370400725493e-08,0.0011457519140094,-0.0589822456240654,0.0,0.0,0.0,-0.016169998794794,60.0,9.346012115478516,-0.0,-8.950503627147557e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875671386719,0.0,0.0,0.0001075332183972,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.785888671875,0.0,0.0,0.000113237700134,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7853698730469,0.0,0.0,8.363699453184381e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867431640625,0.0,0.0,0.0001132376783061,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,0.0005371501320041,285.84930419921875,294.1499938964844,292.04998779296875,291.6007080078125,295.8614501953125,292.0500793457031,286.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457748478278,2.2909370400725493e-08,0.0011457519140094,-0.0589822456240654,0.0,0.0,0.0,-0.016169998794794,60.0,9.346012115478516,-0.0,-8.950503627147557e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947998046875,0.0,0.0,0.0001028295082505,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931823730469,0.0,0.0,0.000108284453745,299.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926330566406,0.0,0.0,7.997854118002579e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79400634765625,0.0,0.0,0.000108284439193,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972106933594,0.0,0.0,0.0005136541440151,285.8583984375,294.1499938964844,292.04998779296875,291.6158142089844,295.7870788574219,292.050048828125,286.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956577025353,1.70482419292739e-08,0.0010956407058984,-0.0436833947896957,0.0,0.0,0.0,-0.013264418579638,60.0,9.087590217590332,-0.0,-8.184601085758916e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947998046875,0.0,0.0,0.0001028295082505,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931823730469,0.0,0.0,0.000108284453745,299.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926330566406,0.0,0.0,7.997854118002579e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79400634765625,0.0,0.0,0.000108284439193,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972106933594,0.0,0.0,0.0005136541440151,285.8583984375,294.1499938964844,292.04998779296875,291.6158142089844,295.7870788574219,292.050048828125,286.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956577025353,1.70482419292739e-08,0.0010956407058984,-0.0436833947896957,0.0,0.0,0.0,-0.013264418579638,60.0,9.087590217590332,-0.0,-8.184601085758916e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017883300781,0.0,0.0,9.882571612251922e-05,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001708984375,0.0,0.0,0.0001040682691382,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996520996094,0.0,0.0,7.686448225285858e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009948730469,0.0,0.0,0.0001040682545863,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041687011719,0.0,0.0,0.0004936543991789,285.8671264648437,294.1499938964844,292.04998779296875,291.6300048828125,295.7171936035156,292.0500183105469,286.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052995910868,1.2059548026854829e-08,0.0010529838036745,-0.0306376013904809,0.0,0.0,0.0,-0.0107913147658109,60.0,8.808185577392578,-0.0,-7.559653170119418e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
