time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976840,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017883300781,0.0,0.0,9.882571612251922e-05,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001708984375,0.0,0.0,0.0001040682691382,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996520996094,0.0,0.0,7.686448225285858e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009948730469,0.0,0.0,0.0001040682545863,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041687011719,0.0,0.0,0.0004936543991789,285.8671264648437,294.1499938964844,292.04998779296875,291.6300048828125,295.7171936035156,292.0500183105469,286.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052995910868,1.2059548026854829e-08,0.0010529838036745,-0.0306376013904809,0.0,0.0,0.0,-0.0107913147658109,60.0,8.808185577392578,-0.0,-7.559653170119418e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052062988281,0.0,0.0,9.726887219585478e-05,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035888671875,0.0,0.0,0.0001024288358166,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031005859375,0.0,0.0,7.565360283479095e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044128417969,0.0,0.0,0.0001024288212647,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075866699219,0.0,0.0,0.0004858776810579,285.87139892578125,294.1499938964844,292.04998779296875,291.6367492675781,295.6836853027344,292.0500183105469,286.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364128975197,1.0119800997188122e-08,0.0010364027693867,-0.0255604982376098,0.0,0.0,0.0,-0.0098297260701656,60.0,8.683571815490723,-0.0,-7.323347261944947e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,9.606175444787368e-05,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070068359375,0.0,0.0,0.0001011576823657,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064880371094,0.0,0.0,7.471473509212956e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0001011576678138,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0004798478912562,285.8756408691406,294.1499938964844,292.04998779296875,291.6432800292969,295.6508483886719,292.0500183105469,286.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235480731353,8.615812951973112e-09,0.0010235394584015,-0.0216226000338792,0.0,0.0,0.0,-0.0090841213241219,60.0,8.57596492767334,-0.0,-7.142707403318127e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153076171875,0.0,0.0,9.460828005103394e-05,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8137512207031,0.0,0.0,9.962710464606062e-05,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.813232421875,0.0,0.0,7.358425500569865e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145446777344,0.0,0.0,9.96270900941454e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.817626953125,0.0,0.0,0.0004725875041913,285.8840026855469,294.1499938964844,292.04998779296875,291.6556396484375,295.58673095703125,292.0500183105469,286.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080495849251,6.804897090262329e-09,0.0010080427164211,-0.0168797802180051,0.0,0.0,0.0,-0.0081863142549991,60.0,8.417561531066895,-0.0,-6.928194551392154e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153076171875,0.0,0.0,9.460828005103394e-05,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8137512207031,0.0,0.0,9.962710464606062e-05,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.813232421875,0.0,0.0,7.358425500569865e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145446777344,0.0,0.0,9.96270900941454e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.817626953125,0.0,0.0,0.0004725875041913,285.8840026855469,294.1499938964844,292.04998779296875,291.6556396484375,295.58673095703125,292.0500183105469,286.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080495849251,6.804897090262329e-09,0.0010080427164211,-0.0168797802180051,0.0,0.0,0.0,-0.0081863142549991,60.0,8.417561531066895,-0.0,-6.928194551392154e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8220520019531,0.0,0.0,9.446306648897008e-05,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82049560546875,0.0,0.0,9.947419312084094e-05,299.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82000732421875,0.0,0.0,7.347131031565368e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212890625,0.0,0.0,9.94741712929681e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243408203125,0.0,0.0,0.0004718621494248,285.8923645019531,294.1499938964844,292.04998779296875,291.6670227050781,295.5240478515625,292.0500183105469,286.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064981179311,6.6239675966528475e-09,0.0010064914822578,-0.0164058580994606,0.0,0.0,0.0,-0.0080965990200638,60.0,8.347172737121582,-0.0,-6.906942218165568e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8220520019531,0.0,0.0,9.446306648897008e-05,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82049560546875,0.0,0.0,9.947419312084094e-05,299.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82000732421875,0.0,0.0,7.347131031565368e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212890625,0.0,0.0,9.94741712929681e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243408203125,0.0,0.0,0.0004718621494248,285.8923645019531,294.1499938964844,292.04998779296875,291.6670227050781,295.5240478515625,292.0500183105469,286.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064981179311,6.6239675966528475e-09,0.0010064914822578,-0.0164058580994606,0.0,0.0,0.0,-0.0080965990200638,60.0,8.347172737121582,-0.0,-6.906942218165568e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.828857421875,0.0,0.0,9.527397924102844e-05,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82733154296875,0.0,0.0,0.0001003281213343,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82684326171875,0.0,0.0,7.410201942548156e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.828125,0.0,0.0,0.0001003281067823,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,0.0004759128205478,285.9007873535156,294.1499938964844,292.04998779296875,291.67742919921875,295.4620361328125,292.0500183105469,286.9995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151360183954,7.634274545864628e-09,0.0010151284513995,-0.0190521031618118,0.0,0.0,0.0,-0.0085974400863051,60.0,8.35440731048584,-0.0,-7.026034865020847e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.828857421875,0.0,0.0,9.527397924102844e-05,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82733154296875,0.0,0.0,0.0001003281213343,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82684326171875,0.0,0.0,7.410201942548156e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.828125,0.0,0.0,0.0001003281067823,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,0.0004759128205478,285.9007873535156,294.1499938964844,292.04998779296875,291.67742919921875,295.4620361328125,292.0500183105469,286.9995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151360183954,7.634274545864628e-09,0.0010151284513995,-0.0190521031618118,0.0,0.0,0.0,-0.0085974400863051,60.0,8.35440731048584,-0.0,-7.026034865020847e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358154296875,0.0,0.0,9.67613232205622e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83428955078125,0.0,0.0,0.0001018943657982,299.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83380126953125,0.0,0.0,7.525884575443342e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350830078125,0.0,0.0,0.0001018943512463,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380432128906,0.0,0.0,0.0004833424172829,285.9093933105469,294.1499938964844,292.04998779296875,291.68682861328125,295.4002990722656,292.0500183105469,287.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309813078492,9.487372665262228e-09,0.0010309718782082,-0.023904763162136,0.0,0.0,0.0,-0.0095160892233252,60.0,8.422856330871582,-0.0,-7.247115973996189e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358154296875,0.0,0.0,9.67613232205622e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83428955078125,0.0,0.0,0.0001018943657982,299.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83380126953125,0.0,0.0,7.525884575443342e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350830078125,0.0,0.0,0.0001018943512463,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380432128906,0.0,0.0,0.0004833424172829,285.9093933105469,294.1499938964844,292.04998779296875,291.68682861328125,295.4002990722656,292.0500183105469,287.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309813078492,9.487372665262228e-09,0.0010309718782082,-0.023904763162136,0.0,0.0,0.0,-0.0095160892233252,60.0,8.422856330871582,-0.0,-7.247115973996189e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83935546875,0.0,0.0,9.761604451341556e-05,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378295898437,0.0,0.0,0.0001027944235829,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373718261719,0.0,0.0,7.59236208978109e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.838623046875,0.0,0.0,0.000102794409031,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.841552734375,0.0,0.0,0.0004876118910033,285.9137268066406,294.1499938964844,292.04998779296875,291.691162109375,295.36944580078125,292.0500183105469,287.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400867322459,1.0552287932341642e-08,0.0010400761384516,-0.0266926977783441,0.0,0.0,0.0,-0.0100440047681331,60.0,8.470926284790039,-0.0,-7.375712129942259e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429260253906,0.0,0.0,9.848742047324777e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414306640625,0.0,0.0,0.0001037120237015,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409423828125,0.0,0.0,7.660136179765686e-05,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,0.0001037120091496,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451232910156,0.0,0.0,0.0004919645725749,285.9181213378906,294.1499938964844,292.04998779296875,291.6952209472656,295.3385925292969,292.0500183105469,287.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493732988834,1.1637970587230484e-08,0.0010493616573512,-0.0295343678444623,0.0,0.0,0.0,-0.0105822337791323,60.0,8.5258207321167,-0.0,-7.507978949661266e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501892089844,0.0,0.0,0.0001000970514724,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487243652344,0.0,0.0,0.0001054070453392,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482360839844,0.0,0.0,7.785329944454134e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494567871094,0.0,0.0,0.0001054070307873,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85235595703125,0.0,0.0,0.0005000050296075,285.92706298828125,294.1499938964844,292.04998779296875,291.7025756835937,295.2770690917969,292.04998779296875,287.01983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665231384336,1.3643507656979637e-08,0.0010665094014257,-0.0347817689180374,0.0,0.0,0.0,-0.0115764578804373,60.0,8.638346672058105,-0.0,-7.755397035680289e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501892089844,0.0,0.0,0.0001000970514724,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487243652344,0.0,0.0,0.0001054070453392,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482360839844,0.0,0.0,7.785329944454134e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494567871094,0.0,0.0,0.0001054070307873,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85235595703125,0.0,0.0,0.0005000050296075,285.92706298828125,294.1499938964844,292.04998779296875,291.7025756835937,295.2770690917969,292.04998779296875,287.01983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665231384336,1.3643507656979637e-08,0.0010665094014257,-0.0347817689180374,0.0,0.0,0.0,-0.0115764578804373,60.0,8.638346672058105,-0.0,-7.755397035680289e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575744628906,0.0,0.0,0.0001013900473481,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85614013671875,0.0,0.0,0.0001067686389433,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85565185546875,0.0,0.0,7.885896047810093e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,0.0001067686171154,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597412109375,0.0,0.0,0.0005064638680778,285.9361267089844,294.1499938964844,292.04998779296875,291.7088317871094,295.21588134765625,292.04998779296875,287.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080303103663,1.5254558505262142e-08,0.0010802878532558,-0.0389949828386306,0.0,0.0,0.0,-0.0123751368373632,60.0,8.74126148223877,-0.0,-7.957049774631741e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575744628906,0.0,0.0,0.0001013900473481,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85614013671875,0.0,0.0,0.0001067686389433,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85565185546875,0.0,0.0,7.885896047810093e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,0.0001067686171154,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597412109375,0.0,0.0,0.0005064638680778,285.9361267089844,294.1499938964844,292.04998779296875,291.7088317871094,295.21588134765625,292.04998779296875,287.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080303103663,1.5254558505262142e-08,0.0010802878532558,-0.0389949828386306,0.0,0.0,0.0,-0.0123751368373632,60.0,8.74126148223877,-0.0,-7.957049774631741e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650817871094,0.0,0.0,0.0001022772339638,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636474609375,0.0,0.0,0.0001077028864528,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,7.954899047035724e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643798828125,0.0,0.0,0.000107702864625,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672180175781,0.0,0.0,0.0005108955083414,285.9452819824219,294.1499938964844,292.04998779296875,291.7140197753906,295.1553039550781,292.04998779296875,287.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897570755332,1.6359981813707236e-08,0.0010897407773882,-0.0418847166001796,0.0,0.0,0.0,-0.0129231447353959,60.0,8.820965766906738,-0.0,-8.096908743482346e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650817871094,0.0,0.0,0.0001022772339638,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636474609375,0.0,0.0,0.0001077028864528,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,7.954899047035724e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643798828125,0.0,0.0,0.000107702864625,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672180175781,0.0,0.0,0.0005108955083414,285.9452819824219,294.1499938964844,292.04998779296875,291.7140197753906,295.1553039550781,292.04998779296875,287.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897570755332,1.6359981813707236e-08,0.0010897407773882,-0.0418847166001796,0.0,0.0,0.0,-0.0129231447353959,60.0,8.820965766906738,-0.0,-8.096908743482346e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726806640625,0.0,0.0,0.0001029088234645,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712463378906,0.0,0.0,0.0001083679744624,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87078857421875,0.0,0.0,8.004022674867883e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719787597656,0.0,0.0,0.0001083679599105,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.874755859375,0.0,0.0,0.0005140504217706,285.9544982910156,294.1499938964844,292.04998779296875,291.71807861328125,295.09552001953125,292.04998779296875,287.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964872781187,1.7146939867984656e-08,0.001096470048651,-0.0439413115382194,0.0,0.0,0.0,-0.0133132738992571,60.0,8.878579139709473,-0.0,-8.19721748257507e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726806640625,0.0,0.0,0.0001029088234645,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712463378906,0.0,0.0,0.0001083679744624,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87078857421875,0.0,0.0,8.004022674867883e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719787597656,0.0,0.0,0.0001083679599105,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.874755859375,0.0,0.0,0.0005140504217706,285.9544982910156,294.1499938964844,292.04998779296875,291.71807861328125,295.09552001953125,292.04998779296875,287.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964872781187,1.7146939867984656e-08,0.001096470048651,-0.0439413115382194,0.0,0.0,0.0,-0.0133132738992571,60.0,8.878579139709473,-0.0,-8.19721748257507e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764953613281,0.0,0.0,0.0001031786887324,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0001086521588149,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,8.02501235739328e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87579345703125,0.0,0.0,0.000108652136987,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785705566406,0.0,0.0,0.0005153984529897,285.9591369628906,294.1499938964844,292.04998779296875,291.7196960449219,295.0659484863281,292.04998779296875,287.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993623873218,1.7483190006828412e-08,0.0010993448086082,-0.044819887727499,0.0,0.0,0.0,-0.0134799666702747,60.0,8.90190315246582,-0.0,-8.24026500367836e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,0.0001034032466122,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789367675781,0.0,0.0,0.0001088886274374,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87847900390625,0.0,0.0,8.042478293646127e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.879638671875,0.0,0.0,0.0001088886128854,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88238525390625,0.0,0.0,0.0005165201728232,285.9638061523437,294.1499938964844,292.04998779296875,291.72100830078125,295.0365905761719,292.04998779296875,287.04638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017641518265,1.7762999959813897e-08,0.0011017463402822,-0.0455509014427661,0.0,0.0,0.0,-0.0136187234893441,60.0,8.920823097229004,-0.0,-8.276171570287263e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88800048828125,0.0,0.0,0.0001034350570989,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866271972656,0.0,0.0,0.0001089221259462,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861999511719,0.0,0.0,8.04495211923495e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,0.0001089221113943,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900451660156,0.0,0.0,0.0005166790797375,285.9731140136719,294.1499938964844,292.04998779296875,291.7228088378906,294.9787292480469,292.04998779296875,287.0529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020959354937,1.78026162700462e-08,0.0011020781239494,-0.0456544049084186,0.0,0.0,0.0,-0.0136383278295397,60.0,8.937150001525879,-0.0,-8.281262608988983e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88800048828125,0.0,0.0,0.0001034350570989,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866271972656,0.0,0.0,0.0001089221259462,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861999511719,0.0,0.0,8.04495211923495e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,0.0001089221113943,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900451660156,0.0,0.0,0.0005166790797375,285.9731140136719,294.1499938964844,292.04998779296875,291.7228088378906,294.9787292480469,292.04998779296875,287.0529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020959354937,1.78026162700462e-08,0.0011020781239494,-0.0456544049084186,0.0,0.0,0.0,-0.0136383278295397,60.0,8.937150001525879,-0.0,-8.281262608988983e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957214355469,0.0,0.0,0.0001033210137393,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943786621094,0.0,0.0,0.0001088020362658,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939514160156,0.0,0.0,8.036081999307498e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89508056640625,0.0,0.0,0.0001088020217139,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977355957031,0.0,0.0,0.0005161094595678,285.9824523925781,294.1499938964844,292.04998779296875,291.723388671875,294.9220886230469,292.04998779296875,287.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100878813304,1.766050594653734e-08,0.001100861118175,-0.0452831462025642,0.0,0.0,0.0,-0.0135678695514798,60.0,8.933091163635254,-0.0,-8.263010897735512e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957214355469,0.0,0.0,0.0001033210137393,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943786621094,0.0,0.0,0.0001088020362658,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939514160156,0.0,0.0,8.036081999307498e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89508056640625,0.0,0.0,0.0001088020217139,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977355957031,0.0,0.0,0.0005161094595678,285.9824523925781,294.1499938964844,292.04998779296875,291.723388671875,294.9220886230469,292.04998779296875,287.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100878813304,1.766050594653734e-08,0.001100861118175,-0.0452831462025642,0.0,0.0,0.0,-0.0135678695514798,60.0,8.933091163635254,-0.0,-8.263010897735512e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034729003906,0.0,0.0,0.0001032213767757,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021301269531,0.0,0.0,0.000108697109681,299.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017028808594,0.0,0.0,8.028332376852632e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028015136719,0.0,0.0,0.0001086970951291,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90545654296875,0.0,0.0,0.0005156117258593,285.99176025390625,294.1499938964844,292.04998779296875,291.723388671875,294.8666381835937,292.04998779296875,287.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998168727383,1.7536340379820103e-08,0.0010997992940247,-0.0449587516486644,0.0,0.0,0.0,-0.0135063147172331,60.0,8.92127513885498,-0.0,-8.247079819057036e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034729003906,0.0,0.0,0.0001032213767757,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021301269531,0.0,0.0,0.000108697109681,299.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017028808594,0.0,0.0,8.028332376852632e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028015136719,0.0,0.0,0.0001086970951291,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90545654296875,0.0,0.0,0.0005156117258593,285.99176025390625,294.1499938964844,292.04998779296875,291.723388671875,294.8666381835937,292.04998779296875,287.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998168727383,1.7536340379820103e-08,0.0010997992940247,-0.0449587516486644,0.0,0.0,0.0,-0.0135063147172331,60.0,8.92127513885498,-0.0,-8.247079819057036e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112243652344,0.0,0.0,0.0001031459032674,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.909912109375,0.0,0.0,0.000108617634396,299.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90948486328125,0.0,0.0,8.022462134249508e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105834960937,0.0,0.0,0.0001086176198441,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131774902344,0.0,0.0,0.0005152347148396,286.0010986328125,294.1499938964844,292.04998779296875,291.723388671875,294.81231689453125,292.04998779296875,287.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990126756951,1.7442287614244382e-08,0.0010989952133968,-0.044713020324707,0.0,0.0,0.0,-0.0134596899151802,60.0,8.907295227050781,-0.0,-8.235022619373923e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112243652344,0.0,0.0,0.0001031459032674,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.909912109375,0.0,0.0,0.000108617634396,299.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90948486328125,0.0,0.0,8.022462134249508e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105834960937,0.0,0.0,0.0001086176198441,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131774902344,0.0,0.0,0.0005152347148396,286.0010986328125,294.1499938964844,292.04998779296875,291.723388671875,294.81231689453125,292.04998779296875,287.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990126756951,1.7442287614244382e-08,0.0010989952133968,-0.044713020324707,0.0,0.0,0.0,-0.0134596899151802,60.0,8.907295227050781,-0.0,-8.235022619373923e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151306152344,0.0,0.0,0.0001031167630571,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.913818359375,0.0,0.0,0.0001085869444068,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91339111328125,0.0,0.0,8.02019567345269e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144897460937,0.0,0.0,0.0001085869298549,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,0.0005150891956873,286.0057373046875,294.1499938964844,292.04998779296875,291.723388671875,294.78564453125,292.04998779296875,287.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987025452777,1.7405971775019683e-08,0.0010986850829795,-0.0446181334555149,0.0,0.0,0.0,-0.0134416883811354,60.0,8.900237083435059,-0.0,-8.23036927499743e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91900634765625,0.0,0.0,0.0001030919156619,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.917724609375,0.0,0.0,0.0001085607800632,299.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,8.018263179110363e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,0.0001085607655113,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,0.0005149650387465,286.0104064941406,294.1499938964844,292.04998779296875,291.723388671875,294.7592163085937,292.04998779296875,287.0790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984380496665,1.7375006322595254e-08,0.0010984205873683,-0.0445372276008129,0.0,0.0,0.0,-0.0134263392537832,60.0,8.893316268920898,-0.0,-8.22640231490368e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92681884765625,0.0,0.0,0.0001030541097861,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.925537109375,0.0,0.0,0.0001085209732991,299.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92510986328125,0.0,0.0,8.015322964638472e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262084960937,0.0,0.0,0.0001085209587472,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287109375,0.0,0.0,0.0005147762130945,286.0197448730469,294.1499938964844,292.04998779296875,291.723388671875,294.7069702148437,292.04998779296875,287.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980342049151,1.7327888457430163e-08,0.0010980168590322,-0.0444141216576099,0.0,0.0,0.0,-0.0134029760956764,60.0,8.879935264587402,-0.0,-8.220369096534341e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92681884765625,0.0,0.0,0.0001030541097861,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.925537109375,0.0,0.0,0.0001085209732991,299.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92510986328125,0.0,0.0,8.015322964638472e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262084960937,0.0,0.0,0.0001085209587472,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287109375,0.0,0.0,0.0005147762130945,286.0197448730469,294.1499938964844,292.04998779296875,291.723388671875,294.7069702148437,292.04998779296875,287.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980342049151,1.7327888457430163e-08,0.0010980168590322,-0.0444141216576099,0.0,0.0,0.0,-0.0134029760956764,60.0,8.879935264587402,-0.0,-8.220369096534341e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,0.0001030364583129,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333801269531,0.0,0.0,0.0001085023832274,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,8.013949991436675e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,0.0001085023686755,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365234375,0.0,0.0,0.0005146880284883,286.0290832519531,294.1499938964844,292.04998779296875,291.723388671875,294.6558532714844,292.04998779296875,287.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097846077755,1.7305881172546833e-08,0.0010978287318721,-0.0443566143512725,0.0,0.0,0.0,-0.0133920665830373,60.0,8.86755657196045,-0.0,-8.217551084044319e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,0.0001030364583129,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333801269531,0.0,0.0,0.0001085023832274,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,8.013949991436675e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,0.0001085023686755,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365234375,0.0,0.0,0.0005146880284883,286.0290832519531,294.1499938964844,292.04998779296875,291.723388671875,294.6558532714844,292.04998779296875,287.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097846077755,1.7305881172546833e-08,0.0010978287318721,-0.0443566143512725,0.0,0.0,0.0,-0.0133920665830373,60.0,8.86755657196045,-0.0,-8.217551084044319e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425048828125,0.0,0.0,0.0001030338244163,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412536621094,0.0,0.0,0.0001084996110876,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408569335937,0.0,0.0,8.013745537027717e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94189453125,0.0,0.0,0.0001084995965356,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443664550781,0.0,0.0,0.0005146749317646,286.0384216308594,294.1499938964844,292.04998779296875,291.723388671875,294.60565185546875,292.04998779296875,287.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978179052472,1.7302591359680264e-08,0.0010978005593642,-0.044348020106554,0.0,0.0,0.0,-0.0133904349058866,60.0,8.85610294342041,-0.0,-8.217130442744749e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425048828125,0.0,0.0,0.0001030338244163,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412536621094,0.0,0.0,0.0001084996110876,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408569335937,0.0,0.0,8.013745537027717e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94189453125,0.0,0.0,0.0001084995965356,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443664550781,0.0,0.0,0.0005146749317646,286.0384216308594,294.1499938964844,292.04998779296875,291.723388671875,294.60565185546875,292.04998779296875,287.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978179052472,1.7302591359680264e-08,0.0010978005593642,-0.044348020106554,0.0,0.0,0.0,-0.0133904349058866,60.0,8.85610294342041,-0.0,-8.217130442744749e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
