time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979180,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95037841796875,0.0,0.0,0.0001030460043693,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491577148437,0.0,0.0,0.0001085124313249,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.0,0.0,8.014692139113322e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94976806640625,0.0,0.0,0.000108512416773,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,0.0005147357005625,286.0477600097656,294.1499938964844,292.04998779296875,291.723388671875,294.55645751953125,292.04998779296875,287.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979474755004,1.7317749012590866e-08,0.0010979301296174,-0.0443876236677169,0.0,0.0,0.0,-0.0133979497477412,60.0,8.845588684082031,-0.0,-8.21907093495611e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95037841796875,0.0,0.0,0.0001030460043693,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491577148437,0.0,0.0,0.0001085124313249,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.0,0.0,8.014692139113322e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94976806640625,0.0,0.0,0.000108512416773,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,0.0005147357005625,286.0477600097656,294.1499938964844,292.04998779296875,291.723388671875,294.55645751953125,292.04998779296875,287.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979474755004,1.7317749012590866e-08,0.0010979301296174,-0.0443876236677169,0.0,0.0,0.0,-0.0133979497477412,60.0,8.845588684082031,-0.0,-8.21907093495611e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543151855469,0.0,0.0,0.0001030577841447,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530944824219,0.0,0.0,0.0001085248368326,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95269775390625,0.0,0.0,8.015608909772709e-05,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537353515625,0.0,0.0,0.0001085248222807,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,0.0005147946067154,286.05242919921875,294.1499938964844,292.04998779296875,291.723388671875,294.53228759765625,292.04998779296875,287.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980732040479,1.733242882551167e-08,0.001098055858165,-0.0444259829819202,0.0,0.0,0.0,-0.0134052280336618,60.0,8.840725898742676,-0.0,-8.220950320492194e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0001030718267429,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,0.0001085396215785,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566650390625,0.0,0.0,8.016700303414837e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95770263671875,0.0,0.0,0.0001085396070266,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600830078125,0.0,0.0,0.0005148647469468,286.0570983886719,294.1499938964844,292.04998779296875,291.723388671875,294.50836181640625,292.04998779296875,287.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982230305671,1.7349917058595565e-08,0.0010982056846842,-0.0444716773927211,0.0,0.0,0.0,-0.013413899578154,60.0,8.836044311523438,-0.0,-8.22318995119531e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662170410156,0.0,0.0,0.0001031057836371,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649963378906,0.0,0.0,0.0001085753829102,299.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646301269531,0.0,0.0,8.019341476028785e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,0.0001085753683582,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679870605469,0.0,0.0,0.0005150343640707,286.0664367675781,294.1499938964844,292.04998779296875,291.723388671875,294.4609680175781,292.04998779296875,287.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985841508954,1.7392217444012203e-08,0.0010985668050125,-0.0445821993052959,0.0,0.0,0.0,-0.0134348655119538,60.0,8.827075958251953,-0.0,-8.228607129012745e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662170410156,0.0,0.0,0.0001031057836371,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649963378906,0.0,0.0,0.0001085753829102,299.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646301269531,0.0,0.0,8.019341476028785e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,0.0001085753683582,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679870605469,0.0,0.0,0.0005150343640707,286.0664367675781,294.1499938964844,292.04998779296875,291.723388671875,294.4609680175781,292.04998779296875,287.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985841508954,1.7392217444012203e-08,0.0010985668050125,-0.0445821993052959,0.0,0.0,0.0,-0.0134348655119538,60.0,8.827075958251953,-0.0,-8.228607129012745e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9741516113281,0.0,0.0,0.0001031503561534,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97296142578125,0.0,0.0,0.0001086223128368,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725952148437,0.0,0.0,8.022808469831944e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0001086222982848,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97589111328125,0.0,0.0,0.0005152570083737,286.0758056640625,294.1499938964844,292.04998779296875,291.723388671875,294.41455078125,292.04998779296875,287.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990590089932,1.7447741029741337e-08,0.0010990415466949,-0.0447272695600986,0.0,0.0,0.0,-0.0134623916819691,60.0,8.818831443786621,-0.0,-8.23572179342591e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9741516113281,0.0,0.0,0.0001031503561534,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97296142578125,0.0,0.0,0.0001086223128368,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725952148437,0.0,0.0,8.022808469831944e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0001086222982848,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97589111328125,0.0,0.0,0.0005152570083737,286.0758056640625,294.1499938964844,292.04998779296875,291.723388671875,294.41455078125,292.04998779296875,287.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990590089932,1.7447741029741337e-08,0.0010990415466949,-0.0447272695600986,0.0,0.0,0.0,-0.0134623916819691,60.0,8.818831443786621,-0.0,-8.23572179342591e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98211669921875,0.0,0.0,0.0001032020518323,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,0.0001086767515516,299.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805908203125,0.0,0.0,8.026829164009541e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815368652344,0.0,0.0,0.0001086767369997,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838562011719,0.0,0.0,0.0005155152175575,286.0851745605469,294.1499938964844,292.04998779296875,291.723388671875,294.36895751953125,292.04998779296875,287.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996096534654,1.7512144623310633e-08,0.0010995921911671,-0.0448955371975898,0.0,0.0,0.0,-0.0134943183511495,60.0,8.811175346374512,-0.0,-8.24397687892997e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98211669921875,0.0,0.0,0.0001032020518323,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,0.0001086767515516,299.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805908203125,0.0,0.0,8.026829164009541e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815368652344,0.0,0.0,0.0001086767369997,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838562011719,0.0,0.0,0.0005155152175575,286.0851745605469,294.1499938964844,292.04998779296875,291.723388671875,294.36895751953125,292.04998779296875,287.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996096534654,1.7512144623310633e-08,0.0010995921911671,-0.0448955371975898,0.0,0.0,0.0,-0.0134943183511495,60.0,8.811175346374512,-0.0,-8.24397687892997e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901123046875,0.0,0.0,0.0001032593572745,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98895263671875,0.0,0.0,0.0001087370983441,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98858642578125,0.0,0.0,8.031285688048229e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98956298828125,0.0,0.0,0.0001087370837922,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918212890625,0.0,0.0,0.0005158014828339,286.0945129394531,294.1499938964844,292.04998779296875,291.723388671875,294.3242492675781,292.04998779296875,287.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002201354131,1.7583538181042968e-08,0.0011002025566995,-0.0450820624828338,0.0,0.0,0.0,-0.0135297114029526,60.0,8.803984642028809,-0.0,-8.253133643165712e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901123046875,0.0,0.0,0.0001032593572745,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98895263671875,0.0,0.0,0.0001087370983441,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98858642578125,0.0,0.0,8.031285688048229e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98956298828125,0.0,0.0,0.0001087370837922,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918212890625,0.0,0.0,0.0005158014828339,286.0945129394531,294.1499938964844,292.04998779296875,291.723388671875,294.3242492675781,292.04998779296875,287.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002201354131,1.7583538181042968e-08,0.0011002025566995,-0.0450820624828338,0.0,0.0,0.0,-0.0135297114029526,60.0,8.803984642028809,-0.0,-8.253133643165712e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,0.0001032899308484,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99298095703125,0.0,0.0,0.0001087693017325,299.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926147460937,0.0,0.0,8.033664198592305e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935607910156,0.0,0.0,0.0001087692871806,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958190917969,0.0,0.0,0.0005159542197361,286.0992126464844,294.1499938964844,292.04998779296875,291.723388671875,294.30230712890625,292.04998779296875,287.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005458654835,1.7621635706177585e-08,0.0011005282867699,-0.0451815947890281,0.0,0.0,0.0,-0.0135485976934432,60.0,8.80056381225586,-0.0,-8.25802217718774e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,0.0001033209628076,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969787597656,0.0,0.0,0.0001088019707822,299.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966125488281,0.0,0.0,8.03607763373293e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975891113281,0.0,0.0,0.0001088019562303,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99981689453125,0.0,0.0,0.0005161092267371,286.1038818359375,294.1499938964844,292.04998779296875,291.723388671875,294.28057861328125,292.04998779296875,287.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008766014128,1.7660291007359774e-08,0.0011008589062839,-0.0452825836837291,0.0,0.0,0.0,-0.0135677605867385,60.0,8.797207832336426,-0.0,-8.262983186568817e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00616455078125,0.0,0.0,0.0001033838634612,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.0,0.0,0.0001088682111003,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,8.040969987632707e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.005615234375,0.0,0.0,0.0001088681965484,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078125,0.0,0.0,0.0005164234316907,286.1132507324219,294.1499938964844,292.04998779296875,291.723388671875,294.23748779296875,292.04998779296875,287.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110154657159,1.7738660318400434e-08,0.001101528876461,-0.0454873256385326,0.0,0.0,0.0,-0.0136066107079386,60.0,8.790593147277832,-0.0,-8.273046603335389e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00616455078125,0.0,0.0,0.0001033838634612,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.0,0.0,0.0001088682111003,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,8.040969987632707e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.005615234375,0.0,0.0,0.0001088681965484,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078125,0.0,0.0,0.0005164234316907,286.1132507324219,294.1499938964844,292.04998779296875,291.723388671875,294.23748779296875,292.04998779296875,287.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110154657159,1.7738660318400434e-08,0.001101528876461,-0.0454873256385326,0.0,0.0,0.0,-0.0136066107079386,60.0,8.790593147277832,-0.0,-8.273046603335389e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,0.0001034476299537,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,0.0001089353609131,299.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01275634765625,0.0,0.0,8.045929280342534e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.013671875,0.0,0.0,0.0001089353463612,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,0.0005167419440113,286.12261962890625,294.1499938964844,292.04998779296875,291.723388671875,294.1952514648437,292.04998779296875,287.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022258549928,1.7818100772615253e-08,0.0011022080434486,-0.0456948578357696,0.0,0.0,0.0,-0.0136459926143288,60.0,8.784076690673828,-0.0,-8.283252839191847e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,0.0001034476299537,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,0.0001089353609131,299.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01275634765625,0.0,0.0,8.045929280342534e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.013671875,0.0,0.0,0.0001089353463612,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,0.0005167419440113,286.12261962890625,294.1499938964844,292.04998779296875,291.723388671875,294.1952514648437,292.04998779296875,287.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022258549928,1.7818100772615253e-08,0.0011022080434486,-0.0456948578357696,0.0,0.0,0.0,-0.0136459926143288,60.0,8.784076690673828,-0.0,-8.283252839191847e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,0.0001035101158777,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212097167969,0.0,0.0,0.0001090011573978,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,8.050788892433047e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0217590332031,0.0,0.0,0.0001090011428459,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238952636719,0.0,0.0,0.0005170541116967,286.1319885253906,294.1499938964844,292.04998779296875,291.723388671875,294.15380859375,292.04998779296875,287.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028916342183,1.7895949611101972e-08,0.0011028737062588,-0.0458982288837432,0.0,0.0,0.0,-0.0136845856904983,60.0,8.777571678161621,-0.0,-8.293261544167765e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,0.0001035101158777,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212097167969,0.0,0.0,0.0001090011573978,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,8.050788892433047e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0217590332031,0.0,0.0,0.0001090011428459,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238952636719,0.0,0.0,0.0005170541116967,286.1319885253906,294.1499938964844,292.04998779296875,291.723388671875,294.15380859375,292.04998779296875,287.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028916342183,1.7895949611101972e-08,0.0011028737062588,-0.0458982288837432,0.0,0.0,0.0,-0.0136845856904983,60.0,8.777571678161621,-0.0,-8.293261544167765e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303955078125,0.0,0.0,0.0001035696550388,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.029296875,0.0,0.0,0.0001090638616005,299.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289611816406,0.0,0.0,8.055420039454475e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02984619140625,0.0,0.0,0.0001090638470486,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.031982421875,0.0,0.0,0.000517351552844,286.141357421875,294.1499938964844,292.04998779296875,291.723388671875,294.1131286621094,292.04998779296875,287.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103525981307,1.7970130272715323e-08,0.0011035079369321,-0.0460920110344886,0.0,0.0,0.0,-0.0137213598936796,60.0,8.770949363708496,-0.0,-8.302804133109022e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303955078125,0.0,0.0,0.0001035696550388,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.029296875,0.0,0.0,0.0001090638616005,299.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289611816406,0.0,0.0,8.055420039454475e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02984619140625,0.0,0.0,0.0001090638470486,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.031982421875,0.0,0.0,0.000517351552844,286.141357421875,294.1499938964844,292.04998779296875,291.723388671875,294.1131286621094,292.04998779296875,287.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103525981307,1.7970130272715323e-08,0.0011035079369321,-0.0460920110344886,0.0,0.0,0.0,-0.0137213598936796,60.0,8.770949363708496,-0.0,-8.302804133109022e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.034423828125,0.0,0.0,0.0001035971290548,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333557128906,0.0,0.0,0.000109092790808,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03302001953125,0.0,0.0,8.057556988205761e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339050292969,0.0,0.0,0.0001090927762561,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360107421875,0.0,0.0,0.0005174888065084,286.14605712890625,294.1499938964844,292.04998779296875,291.723388671875,294.0932006835937,292.04998779296875,287.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038186494261,1.8004360669010566e-08,0.0011038006050512,-0.0461814329028129,0.0,0.0,0.0,-0.0137383295223116,60.0,8.767516136169434,-0.0,-8.307209498070733e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384826660156,0.0,0.0,0.000103623526229,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,0.0001091205849661,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370788574219,0.0,0.0,8.059610263444483e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379638671875,0.0,0.0,0.0001091205704142,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,0.0005176206468604,286.1507263183594,294.1499938964844,292.04998779296875,291.723388671875,294.0734558105469,292.04998779296875,287.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040994431823,1.8037242810464704e-08,0.0011040813988074,-0.0462673231959342,0.0,0.0,0.0,-0.01375462859869,60.0,8.764019966125488,-0.0,-8.311442201147656e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,0.000103673301055,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,0.0001091730082407,299.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04522705078125,0.0,0.0,8.06348180049099e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,0.0001091729936888,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481872558594,0.0,0.0,0.0005178693099878,286.1600952148437,294.1499938964844,292.04998779296875,291.723388671875,294.0343017578125,292.04998779296875,287.1820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046300642192,1.8099260756798685e-08,0.0011046120198443,-0.0464293286204338,0.0,0.0,0.0,-0.0137853752821683,60.0,8.756855010986328,-0.0,-8.319427990954864e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,0.000103673301055,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,0.0001091730082407,299.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04522705078125,0.0,0.0,8.06348180049099e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,0.0001091729936888,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481872558594,0.0,0.0,0.0005178693099878,286.1600952148437,294.1499938964844,292.04998779296875,291.723388671875,294.0343017578125,292.04998779296875,287.1820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046300642192,1.8099260756798685e-08,0.0011046120198443,-0.0464293286204338,0.0,0.0,0.0,-0.0137853752821683,60.0,8.756855010986328,-0.0,-8.319427990954864e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05474853515625,0.0,0.0,0.0001037140027619,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537414550781,0.0,0.0,0.0001092158636311,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05340576171875,0.0,0.0,8.066647569648921e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05426025390625,0.0,0.0,0.0001092158490791,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563049316406,0.0,0.0,0.0005180725711397,286.1694641113281,294.1499938964844,292.04998779296875,291.723388671875,293.9959411621094,292.04998779296875,287.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105063711293,1.8149963310065693e-08,0.0011050455505028,-0.0465617664158344,0.0,0.0,0.0,-0.0138105098158121,60.0,8.749130249023438,-0.0,-8.325960010324709e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05474853515625,0.0,0.0,0.0001037140027619,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537414550781,0.0,0.0,0.0001092158636311,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05340576171875,0.0,0.0,8.066647569648921e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05426025390625,0.0,0.0,0.0001092158490791,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563049316406,0.0,0.0,0.0005180725711397,286.1694641113281,294.1499938964844,292.04998779296875,291.723388671875,293.9959411621094,292.04998779296875,287.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105063711293,1.8149963310065693e-08,0.0011050455505028,-0.0465617664158344,0.0,0.0,0.0,-0.0138105098158121,60.0,8.749130249023438,-0.0,-8.325960010324709e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0629272460937,0.0,0.0,0.0001037451584124,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618896484375,0.0,0.0,0.0001092486709239,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06158447265625,0.0,0.0,8.069070463534445e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624084472656,0.0,0.0,0.000109248656372,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644226074219,0.0,0.0,0.000518228218425,286.1788330078125,294.1499938964844,292.04998779296875,291.723388671875,293.9583435058594,292.04998779296875,287.1947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053956113755,1.8188776707006585e-08,0.0011053774505853,-0.046663150191307,0.0,0.0,0.0,-0.0138297509402036,60.0,8.740796089172363,-0.0,-8.330962231184459e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0629272460937,0.0,0.0,0.0001037451584124,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618896484375,0.0,0.0,0.0001092486709239,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06158447265625,0.0,0.0,8.069070463534445e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624084472656,0.0,0.0,0.000109248656372,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644226074219,0.0,0.0,0.000518228218425,286.1788330078125,294.1499938964844,292.04998779296875,291.723388671875,293.9583435058594,292.04998779296875,287.1947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053956113755,1.8188776707006585e-08,0.0011053774505853,-0.046663150191307,0.0,0.0,0.0,-0.0138297509402036,60.0,8.740796089172363,-0.0,-8.330962231184459e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710754394531,0.0,0.0,0.0001037650727084,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.070068359375,0.0,0.0,0.0001092696402338,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,8.070619514910504e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705871582031,0.0,0.0,0.0001092696256819,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07257080078125,0.0,0.0,0.0005183276953175,286.18817138671875,294.1499938964844,292.04998779296875,291.723388671875,293.92144775390625,292.04998779296875,287.2011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056077200919,1.8213578201198288e-08,0.0011055895593017,-0.0467279329895973,0.0,0.0,0.0,-0.0138420462608337,60.0,8.731729507446289,-0.0,-8.334158962952642e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710754394531,0.0,0.0,0.0001037650727084,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.070068359375,0.0,0.0,0.0001092696402338,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,8.070619514910504e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705871582031,0.0,0.0,0.0001092696256819,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07257080078125,0.0,0.0,0.0005183276953175,286.18817138671875,294.1499938964844,292.04998779296875,291.723388671875,293.92144775390625,292.04998779296875,287.2011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056077200919,1.8213578201198288e-08,0.0011055895593017,-0.0467279329895973,0.0,0.0,0.0,-0.0138420462608337,60.0,8.731729507446289,-0.0,-8.334158962952642e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751647949219,0.0,0.0,0.0001037686379277,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741577148437,0.0,0.0,0.0001092733946279,299.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738525390625,0.0,0.0,8.070896728895605e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746765136719,0.0,0.0,0.000109273380076,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07666015625,0.0,0.0,0.0005183455068618,286.1928405761719,294.1499938964844,292.04998779296875,291.723388671875,293.9033508300781,292.04998779296875,287.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056453222408,1.821801554058311e-08,0.0011056271614506,-0.0467395260930061,0.0,0.0,0.0,-0.0138442451134324,60.0,8.726770401000977,-0.0,-8.334731660397665e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792541503906,0.0,0.0,0.0001037700349115,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782775878906,0.0,0.0,0.0001092748643714,299.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,8.071005140664056e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,0.0001092748570954,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807189941406,0.0,0.0,0.0005183524917811,286.197509765625,294.1499938964844,292.04998779296875,291.723388671875,293.8854064941406,292.04998779296875,287.2074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056595249101,1.8219751041215204e-08,0.0011056412477046,-0.0467440597712993,0.0,0.0,0.0,-0.013845101930201,60.0,8.721652030944824,-0.0,-8.33495548135943e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08349609375,0.0,0.0,0.0001037710608216,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08251953125,0.0,0.0,0.000109275948489,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08221435546875,0.0,0.0,8.071085176197812e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830383300781,0.0,0.0,0.0001092759412131,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849609375,0.0,0.0,0.0005183576140552,286.2023620605469,294.1499938964844,292.04998779296875,291.723388671875,293.86669921875,292.04998779296875,287.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056716321036,1.8221030018139572e-08,0.001105653354898,-0.0467473976314067,0.0,0.0,0.0,-0.0138457417488098,60.0,8.716348648071289,-0.0,-8.33511961673139e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874328613281,0.0,0.0,0.0001037657566484,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0864562988281,0.0,0.0,0.0001092703605536,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0861511230469,0.0,0.0,8.070672629401088e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869445800781,0.0,0.0,0.0001092703460017,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888977050781,0.0,0.0,0.0005183311295695,286.20684814453125,294.1499938964844,292.04998779296875,291.723388671875,293.849609375,292.04998779296875,287.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056150542572,1.8214413088912813e-08,0.0011055967770516,-0.0467301160097122,0.0,0.0,0.0,-0.013842461630702,60.0,8.711102485656738,-0.0,-8.334266965448479e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956115722656,0.0,0.0,0.0001037421679939,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946655273437,0.0,0.0,0.0001092455204343,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943603515625,0.0,0.0,8.068837632890791e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951538085937,0.0,0.0,0.0001092455058824,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970458984375,0.0,0.0,0.0005182133172638,286.2161560058594,294.1499938964844,292.04998779296875,291.723388671875,293.8144836425781,292.04998779296875,287.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105363597162,1.818500727779337e-08,0.0011053454363718,-0.0466533042490482,0.0,0.0,0.0,-0.0138278845697641,60.0,8.69925308227539,-0.0,-8.330476219953199e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956115722656,0.0,0.0,0.0001037421679939,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946655273437,0.0,0.0,0.0001092455204343,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943603515625,0.0,0.0,8.068837632890791e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951538085937,0.0,0.0,0.0001092455058824,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970458984375,0.0,0.0,0.0005182133172638,286.2161560058594,294.1499938964844,292.04998779296875,291.723388671875,293.8144836425781,292.04998779296875,287.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105363597162,1.818500727779337e-08,0.0011053454363718,-0.0466533042490482,0.0,0.0,0.0,-0.0138278845697641,60.0,8.69925308227539,-0.0,-8.330476219953199e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10382080078125,0.0,0.0,0.0001037005858961,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028747558594,0.0,0.0,0.0001092017337214,299.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025695800781,0.0,0.0,8.065603469731286e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033630371094,0.0,0.0,0.0001092017191695,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.105224609375,0.0,0.0,0.0005180056323297,286.2254638671875,294.1499938964844,292.04998779296875,291.723388671875,293.780029296875,292.04998779296875,287.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049206368625,1.813319094878809e-08,0.0011049024760723,-0.0465179570019245,0.0,0.0,0.0,-0.013802196830511,60.0,8.686147689819336,-0.0,-8.32379924986526e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
