time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981520,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10382080078125,0.0,0.0,0.0001037005858961,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028747558594,0.0,0.0,0.0001092017337214,299.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025695800781,0.0,0.0,8.065603469731286e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033630371094,0.0,0.0,0.0001092017191695,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.105224609375,0.0,0.0,0.0005180056323297,286.2254638671875,294.1499938964844,292.04998779296875,291.723388671875,293.780029296875,292.04998779296875,287.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049206368625,1.813319094878809e-08,0.0011049024760723,-0.0465179570019245,0.0,0.0,0.0,-0.013802196830511,60.0,8.686147689819336,-0.0,-8.32379924986526e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,0.0001036393441609,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.111083984375,0.0,0.0,0.0001091372396331,299.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107788085937,0.0,0.0,8.06083990028128e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1115417480469,0.0,0.0,0.0001091372250812,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,0.0005176996928639,286.2347717285156,294.1499938964844,292.04998779296875,291.723388671875,293.74627685546875,292.04998779296875,287.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042680125683,1.80568680008264e-08,0.0011042499681934,-0.0463185906410217,0.0,0.0,0.0,-0.0137643609195947,60.0,8.671677589416504,-0.0,-8.313968891116019e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,0.0001036393441609,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.111083984375,0.0,0.0,0.0001091372396331,299.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107788085937,0.0,0.0,8.06083990028128e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1115417480469,0.0,0.0,0.0001091372250812,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,0.0005176996928639,286.2347717285156,294.1499938964844,292.04998779296875,291.723388671875,293.74627685546875,292.04998779296875,287.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042680125683,1.80568680008264e-08,0.0011042499681934,-0.0463185906410217,0.0,0.0,0.0,-0.0137643609195947,60.0,8.671677589416504,-0.0,-8.313968891116019e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161193847656,0.0,0.0,0.0001036004323395,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151733398437,0.0,0.0,0.0001090962614398,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148681640625,0.0,0.0,8.057813829509541e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156616210937,0.0,0.0,0.0001090962541638,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11749267578125,0.0,0.0,0.0005175052792765,286.2394104003906,294.1499938964844,292.04998779296875,291.723388671875,293.7297058105469,292.04998779296875,287.2360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038534576073,1.8008378788181293e-08,0.0011038354132324,-0.0461919270455837,0.0,0.0,0.0,-0.0137403234839439,60.0,8.663854598999023,-0.0,-8.307726062639632e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202087402344,0.0,0.0,0.0001035563618643,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192932128906,0.0,0.0,0.0001090498553821,299.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189880371094,0.0,0.0,8.054385398281738e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197509765625,0.0,0.0,0.0001090498408302,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12158203125,0.0,0.0,0.0005172851379029,286.2440185546875,294.1499938964844,292.04998779296875,291.723388671875,293.7132873535156,292.04998779296875,287.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033839546144,1.795346094013439e-08,0.0011033659102395,-0.0460484661161899,0.0,0.0,0.0,-0.0137130990624427,60.0,8.655661582946777,-0.0,-8.300659004589762e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283874511719,0.0,0.0,0.0001034502929542,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274719238281,0.0,0.0,0.0001089381621568,299.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,8.046135917538777e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,0.0001089381476049,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297607421875,0.0,0.0,0.0005167553317733,286.2532653808594,294.1499938964844,292.04998779296875,291.723388671875,293.6809387207031,292.04998779296875,287.2455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022537946701,1.7821289333141976e-08,0.0011022359831258,-0.0457031913101673,0.0,0.0,0.0,-0.0136475767940282,60.0,8.638084411621094,-0.0,-8.28366282235038e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283874511719,0.0,0.0,0.0001034502929542,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274719238281,0.0,0.0,0.0001089381621568,299.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,8.046135917538777e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,0.0001089381476049,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297607421875,0.0,0.0,0.0005167553317733,286.2532653808594,294.1499938964844,292.04998779296875,291.723388671875,293.6809387207031,292.04998779296875,287.2455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022537946701,1.7821289333141976e-08,0.0011022359831258,-0.0457031913101673,0.0,0.0,0.0,-0.0136475767940282,60.0,8.638084411621094,-0.0,-8.28366282235038e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365966796875,0.0,0.0,0.0001033171574817,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356811523437,0.0,0.0,0.0001087979617295,299.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,8.035780774662271e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,0.0001087979471776,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379089355469,0.0,0.0,0.0005160903092473,286.26251220703125,294.1499938964844,292.04998779296875,291.723388671875,293.6492919921875,292.04998779296875,287.2518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008352739736,1.7655393591553548e-08,0.00110081769526,-0.0452697873115539,0.0,0.0,0.0,-0.0135653363540768,60.0,8.618663787841797,-0.0,-8.26235435624767e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365966796875,0.0,0.0,0.0001033171574817,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356811523437,0.0,0.0,0.0001087979617295,299.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,8.035780774662271e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,0.0001087979471776,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379089355469,0.0,0.0,0.0005160903092473,286.26251220703125,294.1499938964844,292.04998779296875,291.723388671875,293.6492919921875,292.04998779296875,287.2518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008352739736,1.7655393591553548e-08,0.00110081769526,-0.0452697873115539,0.0,0.0,0.0,-0.0135653363540768,60.0,8.618663787841797,-0.0,-8.26235435624767e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.144775390625,0.0,0.0,0.0001031377905746,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,0.0001086090851458,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435852050781,0.0,0.0,8.021830581128597e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443176269531,0.0,0.0,0.0001086090705939,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460876464844,0.0,0.0,0.0005151943769305,286.2716979980469,294.1499938964844,292.04998779296875,291.723388671875,293.6183166503906,292.04998779296875,287.2581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989245492964,1.7431894150377047e-08,0.0010989070869982,-0.0446858629584312,0.0,0.0,0.0,-0.0134545406326651,60.0,8.596719741821289,-0.0,-8.233690351744374e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.144775390625,0.0,0.0,0.0001031377905746,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,0.0001086090851458,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435852050781,0.0,0.0,8.021830581128597e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443176269531,0.0,0.0,0.0001086090705939,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460876464844,0.0,0.0,0.0005151943769305,286.2716979980469,294.1499938964844,292.04998779296875,291.723388671875,293.6183166503906,292.04998779296875,287.2581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989245492964,1.7431894150377047e-08,0.0010989070869982,-0.0446858629584312,0.0,0.0,0.0,-0.0134545406326651,60.0,8.596719741821289,-0.0,-8.233690351744374e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529235839844,0.0,0.0,0.0001028977203532,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,0.0001083562747226,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517639160156,0.0,0.0,8.003158291103318e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524963378906,0.0,0.0,0.0001083562674466,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542358398437,0.0,0.0,0.0005139951244927,286.2808532714844,294.1499938964844,292.04998779296875,291.723388671875,293.5880432128906,292.04998779296875,287.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963669046759,1.713275210590837e-08,0.0010963497916236,-0.0439042374491691,0.0,0.0,0.0,-0.0133062461391091,60.0,8.570944786071777,-0.0,-8.195403466970674e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529235839844,0.0,0.0,0.0001028977203532,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,0.0001083562747226,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517639160156,0.0,0.0,8.003158291103318e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524963378906,0.0,0.0,0.0001083562674466,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542358398437,0.0,0.0,0.0005139951244927,286.2808532714844,294.1499938964844,292.04998779296875,291.723388671875,293.5880432128906,292.04998779296875,287.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963669046759,1.713275210590837e-08,0.0010963497916236,-0.0439042374491691,0.0,0.0,0.0,-0.0133062461391091,60.0,8.570944786071777,-0.0,-8.195403466970674e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570129394531,0.0,0.0,0.0001027493417495,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561279296875,0.0,0.0,0.0001082000235328,299.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558532714844,0.0,0.0,7.991617894731462e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565856933594,0.0,0.0,0.0001082000162568,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582946777344,0.0,0.0,0.0005132539663463,286.2854309082031,294.1499938964844,292.04998779296875,291.723388671875,293.5732421875,292.04998779296875,287.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947850532829,1.6947867109706752e-08,0.0010947680566459,-0.0434211157262325,0.0,0.0,0.0,-0.013214586302638,60.0,8.556085586547852,-0.0,-8.171784315891274e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610717773437,0.0,0.0,0.0001025860910885,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16021728515625,0.0,0.0,0.0001080281144822,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.0,0.0,7.97892062109895e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16064453125,0.0,0.0,0.0001080281072063,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.162353515625,0.0,0.0,0.0005124385352246,286.2899780273437,294.1499938964844,292.04998779296875,291.723388671875,293.55859375,292.04998779296875,287.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930458083748,1.6744452935313348e-08,0.0010930290445685,-0.0428895391523838,0.0,0.0,0.0,-0.0131137473508715,60.0,8.540217399597168,-0.0,-8.145838137352257e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659545898437,0.0,0.0,0.0001023746153805,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16510009765625,0.0,0.0,0.0001078054192475,299.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.164794921875,0.0,0.0,7.962472591316327e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16552734375,0.0,0.0,0.0001078054119716,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672058105469,0.0,0.0,0.0005113821243867,286.29541015625,294.1499938964844,292.04998779296875,291.723388671875,293.5411682128906,292.04998779296875,287.2745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907946852967,1.6480946385399875e-08,0.001090778154321,-0.0422008708119392,0.0,0.0,0.0,-0.0129831284284591,60.0,8.520092010498047,-0.0,-8.112287019912402e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.169189453125,0.0,0.0,0.0001022173310047,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,0.0001076397893484,299.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680603027344,0.0,0.0,7.95023879618384e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,0.0001076397820725,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1704406738281,0.0,0.0,0.0005105964955873,286.2990417480469,294.1499938964844,292.04998779296875,291.723388671875,293.5298156738281,292.04998779296875,287.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891192359849,1.6284966264379364e-08,0.0010891029378399,-0.0416886433959007,0.0,0.0,0.0,-0.0128859747201204,60.0,8.505378723144531,-0.0,-8.08737894431033e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17724609375,0.0,0.0,0.0001017899776343,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764221191406,0.0,0.0,0.000107189764094,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761474609375,0.0,0.0,7.917000039014965e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1768493652344,0.0,0.0,0.0001071897568181,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784973144531,0.0,0.0,0.0005084617296233,286.3080444335937,294.1499938964844,292.04998779296875,291.723388671875,293.5017395019531,292.04998779296875,287.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845665819942,1.5752473103702872e-08,0.0010845507495105,-0.0402967222034931,0.0,0.0,0.0,-0.0126220006495714,60.0,8.466238975524902,-0.0,-8.019895147981515e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17724609375,0.0,0.0,0.0001017899776343,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764221191406,0.0,0.0,0.000107189764094,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761474609375,0.0,0.0,7.917000039014965e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1768493652344,0.0,0.0,0.0001071897568181,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784973144531,0.0,0.0,0.0005084617296233,286.3080444335937,294.1499938964844,292.04998779296875,291.723388671875,293.5017395019531,292.04998779296875,287.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845665819942,1.5752473103702872e-08,0.0010845507495105,-0.0402967222034931,0.0,0.0,0.0,-0.0126220006495714,60.0,8.466238975524902,-0.0,-8.019895147981515e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.185302734375,0.0,0.0,0.0001013088476611,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844787597656,0.0,0.0,0.0001066831100615,299.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,7.879579061409459e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18487548828125,0.0,0.0,0.0001066831027856,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865234375,0.0,0.0,0.0005060583935119,286.31695556640625,294.1499938964844,292.04998779296875,291.723388671875,293.47442626953125,292.04998779296875,287.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794410482048,1.5152982868471554e-08,0.001079425914213,-0.0387293957173824,0.0,0.0,0.0,-0.012324814684689,60.0,8.422988891601562,-0.0,-7.944258584302588e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.185302734375,0.0,0.0,0.0001013088476611,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844787597656,0.0,0.0,0.0001066831100615,299.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,7.879579061409459e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18487548828125,0.0,0.0,0.0001066831027856,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865234375,0.0,0.0,0.0005060583935119,286.31695556640625,294.1499938964844,292.04998779296875,291.723388671875,293.47442626953125,292.04998779296875,287.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794410482048,1.5152982868471554e-08,0.001079425914213,-0.0387293957173824,0.0,0.0,0.0,-0.012324814684689,60.0,8.422988891601562,-0.0,-7.944258584302588e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932678222656,0.0,0.0,0.0001007825267151,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924743652344,0.0,0.0,0.0001061288712662,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19219970703125,0.0,0.0,7.83864306868054e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19287109375,0.0,0.0,0.0001061288639903,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,0.0005034293280914,286.3258361816406,294.1499938964844,292.04998779296875,291.723388671875,293.4478454589844,292.04998779296875,287.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738337878137,1.4497189226858609e-08,0.0010738193523138,-0.0370145477354526,0.0,0.0,0.0,-0.0119997151196002,60.0,8.37609577178955,-0.0,-7.861927997510065e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932678222656,0.0,0.0,0.0001007825267151,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924743652344,0.0,0.0,0.0001061288712662,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19219970703125,0.0,0.0,7.83864306868054e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19287109375,0.0,0.0,0.0001061288639903,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,0.0005034293280914,286.3258361816406,294.1499938964844,292.04998779296875,291.723388671875,293.4478454589844,292.04998779296875,287.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738337878137,1.4497189226858609e-08,0.0010738193523138,-0.0370145477354526,0.0,0.0,0.0,-0.0119997151196002,60.0,8.37609577178955,-0.0,-7.861927997510065e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.197265625,0.0,0.0,0.0001005107187665,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,0.0001058426423696,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961975097656,0.0,0.0,7.817502046236768e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968688964844,0.0,0.0,0.0001058426350937,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.198486328125,0.0,0.0,0.0005020715761929,286.33026123046875,294.1499938964844,292.04998779296875,291.723388671875,293.4346618652344,292.04998779296875,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709395864978,1.4158519689999594e-08,0.0010709255002439,-0.0361288264393806,0.0,0.0,0.0,-0.0118318321183323,60.0,8.352104187011719,-0.0,-7.819577518830556e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012634277344,0.0,0.0,0.0001002267308649,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,0.0001055435932357,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001953125,0.0,0.0,7.795414421707392e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20086669921875,0.0,0.0,0.0001055435786838,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20245361328125,0.0,0.0,0.0005006530554965,286.3346862792969,294.1499938964844,292.04998779296875,291.723388671875,293.42156982421875,292.04998779296875,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679120896384,1.3804674736661582e-08,0.0010678982362151,-0.0352033264935016,0.0,0.0,0.0,-0.0116564081981778,60.0,8.327272415161133,-0.0,-7.775452104397118e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091369628906,0.0,0.0,9.963558113668114e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083435058594,0.0,0.0,0.0001049210841301,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20806884765625,0.0,0.0,7.749436190351844e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.208740234375,0.0,0.0,0.0001049210768542,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103271484375,0.0,0.0,0.0004977001226507,286.3433837890625,294.1499938964844,292.04998779296875,291.723388671875,293.3963928222656,292.04998779296875,287.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616128565743,1.3068116366810044e-08,0.0010615998180583,-0.033276543021202,0.0,0.0,0.0,-0.0112912636250257,60.0,8.2747220993042,-0.0,-7.684001701591114e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091369628906,0.0,0.0,9.963558113668114e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083435058594,0.0,0.0,0.0001049210841301,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20806884765625,0.0,0.0,7.749436190351844e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.208740234375,0.0,0.0,0.0001049210768542,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103271484375,0.0,0.0,0.0004977001226507,286.3433837890625,294.1499938964844,292.04998779296875,291.723388671875,293.3963928222656,292.04998779296875,287.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616128565743,1.3068116366810044e-08,0.0010615998180583,-0.033276543021202,0.0,0.0,0.0,-0.0112912636250257,60.0,8.2747220993042,-0.0,-7.684001701591114e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21697998046875,0.0,0.0,9.903399768518284e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161865234375,0.0,0.0,0.0001042875810526,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159118652344,0.0,0.0,7.702645962126553e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,0.0001042875737766,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.0,0.0,0.0004946950939483,286.3520202636719,294.1499938964844,292.04998779296875,291.723388671875,293.3719177246094,292.04998779296875,287.31451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552036110311,1.2318556841250938e-08,0.001055191271007,-0.0313153713941574,0.0,0.0,0.0,-0.0109196789562702,60.0,8.22083568572998,-0.0,-7.591490458480622e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21697998046875,0.0,0.0,9.903399768518284e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161865234375,0.0,0.0,0.0001042875810526,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159118652344,0.0,0.0,7.702645962126553e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,0.0001042875737766,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.0,0.0,0.0004946950939483,286.3520202636719,294.1499938964844,292.04998779296875,291.723388671875,293.3719177246094,292.04998779296875,287.31451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552036110311,1.2318556841250938e-08,0.001055191271007,-0.0313153713941574,0.0,0.0,0.0,-0.0109196789562702,60.0,8.22083568572998,-0.0,-7.591490458480622e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247619628906,0.0,0.0,9.84265425358899e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239685058594,0.0,0.0,0.000103647907963,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,7.655399531358853e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.224365234375,0.0,0.0,0.000103647900687,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22589111328125,0.0,0.0,0.0004916607285849,286.360595703125,294.1499938964844,292.04998779296875,291.723388671875,293.3479919433594,292.04998779296875,287.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487304534763,1.1561696489081896e-08,0.0010487189283594,-0.0293347388505935,0.0,0.0,0.0,-0.0105444686487317,60.0,8.166150093078613,-0.0,-7.498646681369794e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247619628906,0.0,0.0,9.84265425358899e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239685058594,0.0,0.0,0.000103647907963,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,7.655399531358853e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.224365234375,0.0,0.0,0.000103647900687,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22589111328125,0.0,0.0,0.0004916607285849,286.360595703125,294.1499938964844,292.04998779296875,291.723388671875,293.3479919433594,292.04998779296875,287.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487304534763,1.1561696489081896e-08,0.0010487189283594,-0.0293347388505935,0.0,0.0,0.0,-0.0105444686487317,60.0,8.166150093078613,-0.0,-7.498646681369794e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23248291015625,0.0,0.0,9.78198368102312e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317199707031,0.0,0.0,0.0001030090134008,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314758300781,0.0,0.0,7.608211308252066e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,0.0001030090061249,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,0.0004886300885118,286.369140625,294.1499938964844,292.04998779296875,291.723388671875,293.3245544433594,292.04998779296875,287.3268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042265095748,1.080576961243196e-08,0.001042254269123,-0.0273562092334032,0.0,0.0,0.0,-0.0101697193458676,60.0,8.111058235168457,-0.0,-7.4064871569135e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23248291015625,0.0,0.0,9.78198368102312e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317199707031,0.0,0.0,0.0001030090134008,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314758300781,0.0,0.0,7.608211308252066e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,0.0001030090061249,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,0.0004886300885118,286.369140625,294.1499938964844,292.04998779296875,291.723388671875,293.3245544433594,292.04998779296875,287.3268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042265095748,1.080576961243196e-08,0.001042254269123,-0.0273562092334032,0.0,0.0,0.0,-0.0101697193458676,60.0,8.111058235168457,-0.0,-7.4064871569135e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2363586425781,0.0,0.0,9.751561447046696e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,0.0001026886529871,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353515625,0.0,0.0,7.58454916649498e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,0.0001026886457111,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,0.0004871104611083,286.3733825683594,294.1499938964844,292.04998779296875,291.723388671875,293.3128967285156,292.04998779296875,287.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390206007286,1.0426720820078117e-08,0.001039010239765,-0.0263639874756336,0.0,0.0,0.0,-0.0099817942827939,60.0,8.083271980285645,-0.0,-7.360489462371336e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,9.721659444039688e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394714355469,0.0,0.0,0.0001023737713694,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392272949219,0.0,0.0,7.561292295577005e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398376464844,0.0,0.0,0.0001023737640934,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,0.0004856167943216,286.37762451171875,294.1499938964844,292.04998779296875,291.723388671875,293.30133056640625,292.04998779296875,287.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035836408846,1.0054166388329122e-08,0.001035826280713,-0.0253886859863996,0.0,0.0,0.0,-0.0097971120849251,60.0,8.055608749389648,-0.0,-7.315419026099337e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24542236328125,0.0,0.0,9.68243766692467e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24468994140625,0.0,0.0,0.0001019607443595,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24444580078125,0.0,0.0,7.530786388088018e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450561523437,0.0,0.0,0.0001019607370835,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465515136719,0.0,0.0,0.0004836575826629,286.3833312988281,294.1499938964844,292.04998779296875,291.723388671875,293.2859802246094,292.04998779296875,287.33721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316594270989,9.565484404561177e-09,0.0010316498810425,-0.0241092666983604,0.0,0.0,0.0,-0.0095548629760742,60.0,8.018702507019043,-0.0,-7.256509348962936e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24786376953125,0.0,0.0,9.665183461038396e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471008300781,0.0,0.0,0.0001017790491459,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24688720703125,0.0,0.0,7.517366611864418e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474975585937,0.0,0.0,0.00010177904187,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489624023437,0.0,0.0,0.0004827957018278,286.385986328125,294.1499938964844,292.04998779296875,291.723388671875,293.27911376953125,292.04998779296875,287.33917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298207635059,9.350510588035377e-09,0.0010298113338649,-0.0235464088618755,0.0,0.0,0.0,-0.0094482898712158,60.0,8.002127647399902,-0.0,-7.230669751834284e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554931640625,0.0,0.0,9.610410052118824e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547607421875,0.0,0.0,0.000101202262158,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545166015625,0.0,0.0,7.474765152437612e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.255126953125,0.0,0.0,0.000101202254882,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,0.0004800596507266,286.39434814453125,294.1499938964844,292.04998779296875,291.723388671875,293.257080078125,292.04998779296875,287.34527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239818366244,8.668075146545107e-09,0.0010239731054753,-0.0217594690620899,0.0,0.0,0.0,-0.0091099636629223,60.0,7.94956636428833,-0.0,-7.148948100166308e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554931640625,0.0,0.0,9.610410052118824e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547607421875,0.0,0.0,0.000101202262158,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545166015625,0.0,0.0,7.474765152437612e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.255126953125,0.0,0.0,0.000101202254882,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,0.0004800596507266,286.39434814453125,294.1499938964844,292.04998779296875,291.723388671875,293.257080078125,292.04998779296875,287.34527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239818366244,8.668075146545107e-09,0.0010239731054753,-0.0217594690620899,0.0,0.0,0.0,-0.0091099636629223,60.0,7.94956636428833,-0.0,-7.148948100166308e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
