time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983860,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,9.558860620018096e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623291015625,0.0,0.0,0.0001006594175123,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620849609375,0.0,0.0,7.434670988004655e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626953125,0.0,0.0,0.0001006594102364,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641296386719,0.0,0.0,0.0004774846602231,286.4026184082031,294.1499938964844,292.04998779296875,291.723388671875,293.23583984375,292.04998779296875,287.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184893617406,8.025812014977873e-09,0.0010184813290834,-0.0200775284320116,0.0,0.0,0.0,-0.0087915668264031,60.0,7.899143695831299,-0.0,-7.072461016832676e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,9.558860620018096e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623291015625,0.0,0.0,0.0001006594175123,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620849609375,0.0,0.0,7.434670988004655e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626953125,0.0,0.0,0.0001006594102364,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641296386719,0.0,0.0,0.0004774846602231,286.4026184082031,294.1499938964844,292.04998779296875,291.723388671875,293.23583984375,292.04998779296875,287.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184893617406,8.025812014977873e-09,0.0010184813290834,-0.0200775284320116,0.0,0.0,0.0,-0.0087915668264031,60.0,7.899143695831299,-0.0,-7.072461016832676e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27056884765625,0.0,0.0,9.509483788860962e-05,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26983642578125,0.0,0.0,0.0001001394630293,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26959228515625,0.0,0.0,7.396267028525472e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27020263671875,0.0,0.0,0.0001001394557533,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716369628906,0.0,0.0,0.0004750182270072,286.4107971191406,294.1499938964844,292.04998779296875,291.723388671875,293.21514892578125,292.04998779296875,287.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132291354238,7.410627667070457e-09,0.0010132216848433,-0.0184663441032171,0.0,0.0,0.0,-0.0084865977987647,60.0,7.850571632385254,-0.0,-6.999583490596707e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27056884765625,0.0,0.0,9.509483788860962e-05,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26983642578125,0.0,0.0,0.0001001394630293,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26959228515625,0.0,0.0,7.396267028525472e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27020263671875,0.0,0.0,0.0001001394557533,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716369628906,0.0,0.0,0.0004750182270072,286.4107971191406,294.1499938964844,292.04998779296875,291.723388671875,293.21514892578125,292.04998779296875,287.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132291354238,7.410627667070457e-09,0.0010132216848433,-0.0184663441032171,0.0,0.0,0.0,-0.0084865977987647,60.0,7.850571632385254,-0.0,-6.999583490596707e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743225097656,0.0,0.0,9.484537440584973e-05,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735900878906,0.0,0.0,9.987676457967608e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733764648437,0.0,0.0,7.376864232355729e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2739562988281,0.0,0.0,9.987675730371848e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753601074219,0.0,0.0,0.0004737720882985,286.4148864746094,294.1499938964844,292.04998779296875,291.723388671875,293.2048645019531,292.04998779296875,287.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105718392878,7.099820287237435e-09,0.0010105647379532,-0.0176522750407457,0.0,0.0,0.0,-0.0083325207233428,60.0,7.826276779174805,-0.0,-6.962907406204978e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.278076171875,0.0,0.0,9.461279114475474e-05,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,9.963184129446744e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771301269531,0.0,0.0,7.358774018939584e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777099609375,0.0,0.0,9.963183401850984e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27911376953125,0.0,0.0,0.0004726102633867,286.4189758300781,294.1499938964844,292.04998779296875,291.723388671875,293.1945495605469,292.04998779296875,287.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080921929329,6.810039643312393e-09,0.0010080853244289,-0.0168932508677244,0.0,0.0,0.0,-0.0081888567656278,60.0,7.802078247070312,-0.0,-6.928799223260286e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855224609375,0.0,0.0,9.419928392162548e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848205566406,0.0,0.0,9.91963970591314e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845764160156,0.0,0.0,7.32661210349761e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851867675781,0.0,0.0,9.91963897831738e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865600585937,0.0,0.0,0.0004705447063315,286.4270935058594,294.1499938964844,292.04998779296875,291.723388671875,293.17462158203125,292.04998779296875,287.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036854073405,6.2948490864300766e-09,0.0010036791209131,-0.0155437374487519,0.0,0.0,0.0,-0.0079334499314427,60.0,7.757789134979248,-0.0,-6.868366142498418e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855224609375,0.0,0.0,9.419928392162548e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848205566406,0.0,0.0,9.91963970591314e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845764160156,0.0,0.0,7.32661210349761e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851867675781,0.0,0.0,9.91963897831738e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865600585937,0.0,0.0,0.0004705447063315,286.4270935058594,294.1499938964844,292.04998779296875,291.723388671875,293.17462158203125,292.04998779296875,287.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036854073405,6.2948490864300766e-09,0.0010036791209131,-0.0155437374487519,0.0,0.0,0.0,-0.0079334499314427,60.0,7.757789134979248,-0.0,-6.868366142498418e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929382324219,0.0,0.0,9.381744166603312e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.292236328125,0.0,0.0,9.879429853754118e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,7.296913827303797e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926025390625,0.0,0.0,9.879429126158357e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939453125,0.0,0.0,0.0004686373576987,286.43511962890625,294.1499938964844,292.04998779296875,291.723388671875,293.1552734375,292.04998779296875,287.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996176231652,5.819121629002666e-09,0.0009996118023991,-0.0142975188791751,0.0,0.0,0.0,-0.0076976143755018,60.0,7.716655254364014,-0.0,-6.812796726762826e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929382324219,0.0,0.0,9.381744166603312e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.292236328125,0.0,0.0,9.879429853754118e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,7.296913827303797e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926025390625,0.0,0.0,9.879429126158357e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939453125,0.0,0.0,0.0004686373576987,286.43511962890625,294.1499938964844,292.04998779296875,291.723388671875,293.1552734375,292.04998779296875,287.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996176231652,5.819121629002666e-09,0.0009996118023991,-0.0142975188791751,0.0,0.0,0.0,-0.0076976143755018,60.0,7.716655254364014,-0.0,-6.812796726762826e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30029296875,0.0,0.0,9.34651543502696e-05,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,9.84233192866668e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994079589844,0.0,0.0,7.269513298524544e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999572753906,0.0,0.0,9.84233120107092e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,0.0004668775945901,286.443115234375,294.1499938964844,292.04998779296875,291.723388671875,293.1363525390625,292.04998779296875,287.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958645096048,5.380209611161035e-09,0.0009958591545,-0.0131476856768131,0.0,0.0,0.0,-0.0074800290167331,60.0,7.677820682525635,-0.0,-6.761727178172805e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30029296875,0.0,0.0,9.34651543502696e-05,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,9.84233192866668e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994079589844,0.0,0.0,7.269513298524544e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999572753906,0.0,0.0,9.84233120107092e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,0.0004668775945901,286.443115234375,294.1499938964844,292.04998779296875,291.723388671875,293.1363525390625,292.04998779296875,287.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958645096048,5.380209611161035e-09,0.0009958591545,-0.0131476856768131,0.0,0.0,0.0,-0.0074800290167331,60.0,7.677820682525635,-0.0,-6.761727178172805e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076477050781,0.0,0.0,9.315025818068534e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.0,9.809172479435802e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067626953125,0.0,0.0,7.245021697599441e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3073425292969,0.0,0.0,9.80917175184004e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30865478515625,0.0,0.0,0.0004653046489693,286.4510803222656,294.1499938964844,292.04998779296875,291.723388671875,293.1178283691406,292.04998779296875,287.3873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925094200298,4.987887880503194e-09,0.0009925044141709,-0.0121198622509837,0.0,0.0,0.0,-0.0072855385951697,60.0,7.641408920288086,-0.0,-6.716241784943122e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076477050781,0.0,0.0,9.315025818068534e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.0,9.809172479435802e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067626953125,0.0,0.0,7.245021697599441e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3073425292969,0.0,0.0,9.80917175184004e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30865478515625,0.0,0.0,0.0004653046489693,286.4510803222656,294.1499938964844,292.04998779296875,291.723388671875,293.1178283691406,292.04998779296875,287.3873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925094200298,4.987887880503194e-09,0.0009925044141709,-0.0121198622509837,0.0,0.0,0.0,-0.0072855385951697,60.0,7.641408920288086,-0.0,-6.716241784943122e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,9.298690565628932e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106689453125,0.0,0.0,9.791970660444348e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104553222656,0.0,0.0,7.232316420413554e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110046386719,0.0,0.0,9.791969932848588e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123474121094,0.0,0.0,0.0004644886648748,286.455078125,294.1499938964844,292.04998779296875,291.723388671875,293.10858154296875,292.04998779296875,287.3902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907672647386,4.7843689010562684e-09,0.0009907624917104,-0.0115866595879197,0.0,0.0,0.0,-0.0071846372447907,60.0,7.623073577880859,-0.0,-6.69270647790654e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31500244140625,0.0,0.0,9.284923726227134e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143310546875,0.0,0.0,9.777472587302329e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141174316406,0.0,0.0,7.22160839359276e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.314697265625,0.0,0.0,9.777471859706566e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160095214844,0.0,0.0,0.0004638009704649,286.45904541015625,294.1499938964844,292.04998779296875,291.723388671875,293.0993347167969,292.04998779296875,287.39324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893015958368,4.612847437357459e-09,0.0009892970556393,-0.0111372778192162,0.0,0.0,0.0,-0.0070996126160025,60.0,7.605082035064697,-0.0,-6.672903651860906e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205871582031,0.0,0.0,9.266237611882389e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199157714844,0.0,0.0,9.757796215126292e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197021484375,0.0,0.0,7.20707539585419e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202514648437,0.0,0.0,9.75779548753053e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215637207031,0.0,0.0,0.0004628675815183,286.4650573730469,294.1499938964844,292.04998779296875,291.723388671875,293.0854797363281,292.04998779296875,287.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873092640191,4.380047435859069e-09,0.0009873048402369,-0.0105273406952619,0.0,0.0,0.0,-0.0069841961376369,60.0,7.5799689292907715,-0.0,-6.646072137073133e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32232666015625,0.0,0.0,9.26176944631152e-05,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216857910156,0.0,0.0,9.753090853337198e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32147216796875,0.0,0.0,7.203600398497656e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.322021484375,0.0,0.0,9.753090125741436e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32330322265625,0.0,0.0,0.0004626443842425,286.4669494628906,294.1499938964844,292.04998779296875,291.723388671875,293.081298828125,292.04998779296875,287.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868327761068,4.3243786329583145e-09,0.0009868284687399,-0.010381487198174,0.0,0.0,0.0,-0.0069565968587994,60.0,7.573380470275879,-0.0,-6.639664462682049e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296203613281,0.0,0.0,9.242986561730504e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,9.73331116256304e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287658691406,0.0,0.0,7.188991003204137e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,9.73331043496728e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305969238281,0.0,0.0,0.0004617061058524,286.4748229980469,294.1499938964844,292.04998779296875,291.723388671875,293.0638427734375,292.04998779296875,287.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098483171314,4.0903609388465165e-09,0.0009848276386037,-0.0097683435305953,0.0,0.0,0.0,-0.0068405857309699,60.0,7.545998096466064,-0.0,-6.612760472535228e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296203613281,0.0,0.0,9.242986561730504e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,9.73331116256304e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287658691406,0.0,0.0,7.188991003204137e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,9.73331043496728e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305969238281,0.0,0.0,0.0004617061058524,286.4748229980469,294.1499938964844,292.04998779296875,291.723388671875,293.0638427734375,292.04998779296875,287.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098483171314,4.0903609388465165e-09,0.0009848276386037,-0.0097683435305953,0.0,0.0,0.0,-0.0068405857309699,60.0,7.545998096466064,-0.0,-6.612760472535228e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369445800781,0.0,0.0,9.2234397016e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363037109375,0.0,0.0,9.712727478472516e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,7.173787889769301e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33660888671875,0.0,0.0,9.712726750876756e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,0.0004607297305483,286.4826965332031,294.1499938964844,292.04998779296875,291.723388671875,293.0462951660156,292.04998779296875,287.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846838847465506e-09,0.0009827448520809,-0.009130286052823,0.0,0.0,0.0,-0.0067198588512837,60.0,7.51785945892334,-0.0,-6.584821221622407e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369445800781,0.0,0.0,9.2234397016e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363037109375,0.0,0.0,9.712727478472516e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,7.173787889769301e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33660888671875,0.0,0.0,9.712726750876756e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,0.0004607297305483,286.4826965332031,294.1499938964844,292.04998779296875,291.723388671875,293.0462951660156,292.04998779296875,287.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846838847465506e-09,0.0009827448520809,-0.009130286052823,0.0,0.0,0.0,-0.0067198588512837,60.0,7.51785945892334,-0.0,-6.584821221622407e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442077636719,0.0,0.0,9.212864097207785e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34356689453125,0.0,0.0,9.701590897748248e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433532714844,0.0,0.0,7.165562419686466e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439025878906,0.0,0.0,9.701590170152484e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451538085937,0.0,0.0,0.0004602014669217,286.490478515625,294.1499938964844,292.04998779296875,291.723388671875,293.029541015625,292.04998779296875,287.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816219098865,3.715080909572066e-09,0.0009816181845963,-0.0087850596755743,0.0,0.0,0.0,-0.0066545410081744,60.0,7.496499538421631,-0.0,-6.569730004457598e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442077636719,0.0,0.0,9.212864097207785e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34356689453125,0.0,0.0,9.701590897748248e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433532714844,0.0,0.0,7.165562419686466e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439025878906,0.0,0.0,9.701590170152484e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451538085937,0.0,0.0,0.0004602014669217,286.490478515625,294.1499938964844,292.04998779296875,291.723388671875,293.029541015625,292.04998779296875,287.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816219098865,3.715080909572066e-09,0.0009816181845963,-0.0087850596755743,0.0,0.0,0.0,-0.0066545410081744,60.0,7.496499538421631,-0.0,-6.569730004457598e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,9.205440437654032e-05,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471984863281,0.0,0.0,9.693773608887568e-05,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470153808594,0.0,0.0,7.159788947319612e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475341796875,0.0,0.0,9.693772881291808e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487854003906,0.0,0.0,0.0004598306550178,286.4944152832031,294.1499938964844,292.04998779296875,291.723388671875,293.0210876464844,292.04998779296875,287.4195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808306349441,3.622591782104223e-09,0.0009808270260691,-0.0085427230224013,0.0,0.0,0.0,-0.006608688738197,60.0,7.484859466552734,-0.0,-6.55914647040845e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514709472656,0.0,0.0,9.201424836646764e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.350830078125,0.0,0.0,9.689544094726445e-05,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35064697265625,0.0,0.0,7.156664651120082e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511657714844,0.0,0.0,9.689543367130682e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524169921875,0.0,0.0,0.0004596300423145,286.498291015625,294.1499938964844,292.04998779296875,291.723388671875,293.0126953125,292.04998779296875,287.4224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804040892049,3.5725558067412067e-09,0.0009804004803299,-0.0084116170182824,0.0,0.0,0.0,-0.0065838904120028,60.0,7.474522113800049,-0.0,-6.553423759214638e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587341308594,0.0,0.0,9.196434984914958e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3581237792969,0.0,0.0,9.68429012573324e-05,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35791015625,0.0,0.0,7.152784382924438e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,9.68429012573324e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3596496582031,0.0,0.0,0.0004593808262143,286.506103515625,294.1499938964844,292.04998779296875,291.723388671875,292.996337890625,292.0501403808594,287.42822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798707906156,3.510395085726259e-09,0.0009798671817407,-0.0082487454637885,0.0,0.0,0.0,-0.0065530659630894,60.0,7.457272529602051,-0.0,-6.546319042399773e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587341308594,0.0,0.0,9.196434984914958e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3581237792969,0.0,0.0,9.68429012573324e-05,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35791015625,0.0,0.0,7.152784382924438e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,9.68429012573324e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3596496582031,0.0,0.0,0.0004593808262143,286.506103515625,294.1499938964844,292.04998779296875,291.723388671875,292.996337890625,292.0501403808594,287.42822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798707906156,3.510395085726259e-09,0.0009798671817407,-0.0082487454637885,0.0,0.0,0.0,-0.0065530659630894,60.0,7.457272529602051,-0.0,-6.546319042399773e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659973144531,0.0,0.0,9.194916492560878e-05,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653869628906,0.0,0.0,9.682690870249644e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651733398437,0.0,0.0,7.151602767407894e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656921386719,0.0,0.0,9.682690142653884e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669128417969,0.0,0.0,0.0004593049525283,286.51385498046875,294.1499938964844,292.04998779296875,291.723388671875,292.9804382324219,292.0505065917969,287.4339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797090897336,3.4914704460931034e-09,0.000979705597274,-0.0081991590559482,0.0,0.0,0.0,-0.0065436852164566,60.0,7.444328308105469,-0.0,-6.544156860854855e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659973144531,0.0,0.0,9.194916492560878e-05,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653869628906,0.0,0.0,9.682690870249644e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651733398437,0.0,0.0,7.151602767407894e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656921386719,0.0,0.0,9.682690142653884e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669128417969,0.0,0.0,0.0004593049525283,286.51385498046875,294.1499938964844,292.04998779296875,291.723388671875,292.9804382324219,292.0505065917969,287.4339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797090897336,3.4914704460931034e-09,0.000979705597274,-0.0081991590559482,0.0,0.0,0.0,-0.0065436852164566,60.0,7.444328308105469,-0.0,-6.544156860854855e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37322998046875,0.0,0.0,9.194485028274356e-05,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,9.68223685049452e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724365234375,0.0,0.0,7.15126734576188e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729553222656,0.0,0.0,9.682236122898756e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741455078125,0.0,0.0,0.0004592833865899,286.5216369628906,294.1499938964844,292.0510559082031,291.7244567871094,292.9644775390625,292.0506286621094,287.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796629892662,3.4860945241632635e-09,0.0009796594968065,-0.0081850737333297,0.0,0.0,0.0,-0.0065410193055868,60.0,7.430507183074951,-0.0,-6.543542241388425e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37322998046875,0.0,0.0,9.194485028274356e-05,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,9.68223685049452e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724365234375,0.0,0.0,7.15126734576188e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729553222656,0.0,0.0,9.682236122898756e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741455078125,0.0,0.0,0.0004592833865899,286.5216369628906,294.1499938964844,292.0510559082031,291.7244567871094,292.9644775390625,292.0506286621094,287.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796629892662,3.4860945241632635e-09,0.0009796594968065,-0.0081850737333297,0.0,0.0,0.0,-0.0065410193055868,60.0,7.430507183074951,-0.0,-6.543542241388425e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,9.197743202093989e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,9.685667464509606e-05,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,7.1538015617989e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802185058594,0.0,0.0,9.685666736913844e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813781738281,0.0,0.0,0.0004594461352098,286.5293884277344,294.1499938964844,292.05419921875,291.7275695800781,292.9488525390625,292.0509338378906,287.44537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800099069252,3.526683833854349e-09,0.0009800062980502,-0.0082914251834154,0.0,0.0,0.0,-0.00656114006415,60.0,7.422356128692627,-0.0,-6.548180664367464e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,9.197743202093989e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,9.685667464509606e-05,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,7.1538015617989e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802185058594,0.0,0.0,9.685666736913844e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813781738281,0.0,0.0,0.0004594461352098,286.5293884277344,294.1499938964844,292.05419921875,291.7275695800781,292.9488525390625,292.0509338378906,287.44537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800099069252,3.526683833854349e-09,0.0009800062980502,-0.0082914251834154,0.0,0.0,0.0,-0.00656114006415,60.0,7.422356128692627,-0.0,-6.548180664367464e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841247558594,0.0,0.0,9.200604108627886e-05,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835144042969,0.0,0.0,9.68868043855764e-05,299.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833312988281,0.0,0.0,7.156026549637318e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838195800781,0.0,0.0,9.688679710961878e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.385009765625,0.0,0.0,0.0004595890641212,286.5332336425781,294.1499938964844,292.0565185546875,291.7298278808594,292.9412536621094,292.0514221191406,287.4482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803156135603,3.56232709997073e-09,0.0009803120046854,-0.0083848172798752,0.0,0.0,0.0,-0.0065788142383098,60.0,7.421344757080078,-0.0,-6.552254916414313e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38775634765625,0.0,0.0,9.203305671690032e-05,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871459960937,0.0,0.0,9.691525337984784e-05,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.386962890625,0.0,0.0,7.158127846196294e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.387451171875,0.0,0.0,9.691524610389024e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886413574219,0.0,0.0,0.000459724018583,286.537109375,294.1499938964844,292.0592956542969,291.73260498046875,292.93365478515625,292.0518798828125,287.4510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806042071431,3.595990394344994e-09,0.0009806005982682,-0.0084730209782719,0.0,0.0,0.0,-0.0065955063328146,60.0,7.419962882995605,-0.0,-6.556103926413925e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938293457031,0.0,0.0,9.209426207235084e-05,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39324951171875,0.0,0.0,9.697970381239428e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39306640625,0.0,0.0,7.162888505263254e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935546875,0.0,0.0,9.697969653643668e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39471435546875,0.0,0.0,0.000460029754322,286.5436096191406,294.1499938964844,292.06500244140625,291.7382507324219,292.9211120605469,292.0531616210937,287.455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812549687922,3.6722391794086207e-09,0.0009812512435019,-0.0086728073656558,0.0,0.0,0.0,-0.0066332994028925,60.0,7.421198844909668,-0.0,-6.564826549038116e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39501953125,0.0,0.0,9.210600546794012e-05,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944091796875,0.0,0.0,9.69920729403384e-05,299.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39422607421875,0.0,0.0,7.163801637943834e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39471435546875,0.0,0.0,9.69920656643808e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958740234375,0.0,0.0,0.0004600884276442,286.5448608398437,294.1499938964844,292.06622314453125,291.7394714355469,292.9187316894531,292.05340576171875,287.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813796496018,3.686872362962391e-09,0.0009813760407269,-0.0087111499160528,0.0,0.0,0.0,-0.0066405520774424,60.0,7.421434879302978,-0.0,-6.566501298266303e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022521972656,0.0,0.0,9.220436913892628e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40167236328125,0.0,0.0,9.70956461969763e-05,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014892578125,0.0,0.0,7.171452307375148e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019775390625,0.0,0.0,9.70956461969763e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031066894531,0.0,0.0,0.0004605797294061,286.5525817871094,294.1499938964844,292.0749206542969,291.74810791015625,292.90447998046875,292.0565185546875,287.4623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824279695749,3.809412341126972e-09,0.0009824241278693,-0.0090322233736515,0.0,0.0,0.0,-0.0067013017833232,60.0,7.429582118988037,-0.0,-6.580533096212093e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
