time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986200,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022521972656,0.0,0.0,9.220436913892628e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40167236328125,0.0,0.0,9.70956461969763e-05,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014892578125,0.0,0.0,7.171452307375148e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019775390625,0.0,0.0,9.70956461969763e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031066894531,0.0,0.0,0.0004605797294061,286.5525817871094,294.1499938964844,292.0749206542969,291.74810791015625,292.90447998046875,292.0565185546875,287.4623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824279695749,3.809412341126972e-09,0.0009824241278693,-0.0090322233736515,0.0,0.0,0.0,-0.0067013017833232,60.0,7.429582118988037,-0.0,-6.580533096212093e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095153808594,0.0,0.0,9.231235890183598e-05,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4089660644531,0.0,0.0,9.7209369414486e-05,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087829589844,0.0,0.0,7.179851672844961e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40924072265625,0.0,0.0,9.720936213852838e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103698730469,0.0,0.0,0.0004611191980075,286.560302734375,294.1499938964844,292.0852355957031,291.7583312988281,292.8905639648437,292.0606384277344,287.46795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835779201239,3.9439549404107765e-09,0.0009835740784183,-0.0093847448006272,0.0,0.0,0.0,-0.0067679975181818,60.0,7.440375804901123,-0.0,-6.595956136834502e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095153808594,0.0,0.0,9.231235890183598e-05,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4089660644531,0.0,0.0,9.7209369414486e-05,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087829589844,0.0,0.0,7.179851672844961e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40924072265625,0.0,0.0,9.720936213852838e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103698730469,0.0,0.0,0.0004611191980075,286.560302734375,294.1499938964844,292.0852355957031,291.7583312988281,292.8905639648437,292.0606384277344,287.46795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835779201239,3.9439549404107765e-09,0.0009835740784183,-0.0093847448006272,0.0,0.0,0.0,-0.0067679975181818,60.0,7.440375804901123,-0.0,-6.595956136834502e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167785644531,0.0,0.0,9.243444219464436e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162292480469,0.0,0.0,9.73379355855286e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4160461425781,0.0,0.0,7.18934679753147e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41650390625,0.0,0.0,9.7337928309571e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176330566406,0.0,0.0,0.0004617290396708,286.5679931640625,294.1499938964844,292.0971069335937,291.7701110839844,292.8769226074219,292.06549072265625,287.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848786285147,4.096055050695213e-09,0.0009848745539784,-0.0097832642495632,0.0,0.0,0.0,-0.0068433992564678,60.0,7.454282283782959,-0.0,-6.613414171852129e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167785644531,0.0,0.0,9.243444219464436e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162292480469,0.0,0.0,9.73379355855286e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4160461425781,0.0,0.0,7.18934679753147e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41650390625,0.0,0.0,9.7337928309571e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176330566406,0.0,0.0,0.0004617290396708,286.5679931640625,294.1499938964844,292.0971069335937,291.7701110839844,292.8769226074219,292.06549072265625,287.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848786285147,4.096055050695213e-09,0.0009848745539784,-0.0097832642495632,0.0,0.0,0.0,-0.0068433992564678,60.0,7.454282283782959,-0.0,-6.613414171852129e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4204406738281,0.0,0.0,9.250722359865904e-05,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198608398437,0.0,0.0,9.74145732470788e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.419677734375,0.0,0.0,7.195007492555305e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.420166015625,0.0,0.0,9.74145659711212e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212646484375,0.0,0.0,0.0004620925756171,286.5718688964844,294.1499938964844,292.10357666015625,291.7765197753906,292.8705749511719,292.0693664550781,287.4763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856547694653,4.1867265210271415e-09,0.0009856505785137,-0.010020830668509,0.0,0.0,0.0,-0.0068883528001606,60.0,7.464835166931152,-0.0,-6.623832859986578e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.424072265625,0.0,0.0,9.25746644497849e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42352294921875,0.0,0.0,9.748559386935084e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42333984375,0.0,0.0,7.20025273039937e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237976074219,0.0,0.0,9.748558659339324e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248962402344,0.0,0.0,0.0004624294815585,286.5757141113281,294.1499938964844,292.1103820800781,291.78326416015625,292.8639831542969,292.0724792480469,287.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863745654001,4.2707539726905e-09,0.0009863702580332,-0.0102409869432449,0.0,0.0,0.0,-0.0069300150498747,60.0,7.473771572113037,-0.0,-6.633494820107444e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43133544921875,0.0,0.0,9.2726040747948e-05,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4307861328125,0.0,0.0,9.764500282472e-05,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306335449219,0.0,0.0,7.212026685010642e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310913085937,0.0,0.0,9.764499554876238e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4321594238281,0.0,0.0,0.0004631856281775,286.5834350585937,294.1499938964844,292.125,291.7977600097656,292.8514404296875,292.0807189941406,287.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879861027002,4.459347557883575e-09,0.000987981678918,-0.010735111311078,0.0,0.0,0.0,-0.0070235021412372,60.0,7.496256351470947,-0.0,-6.65520616394133e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43133544921875,0.0,0.0,9.2726040747948e-05,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4307861328125,0.0,0.0,9.764500282472e-05,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306335449219,0.0,0.0,7.212026685010642e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310913085937,0.0,0.0,9.764499554876238e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4321594238281,0.0,0.0,0.0004631856281775,286.5834350585937,294.1499938964844,292.125,291.7977600097656,292.8514404296875,292.0807189941406,287.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879861027002,4.459347557883575e-09,0.000987981678918,-0.010735111311078,0.0,0.0,0.0,-0.0070235021412372,60.0,7.496256351470947,-0.0,-6.65520616394133e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386291503906,0.0,0.0,9.288385626859964e-05,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,9.781118569662794e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379272460937,0.0,0.0,7.224301225505769e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,9.781117842067032e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.439453125,0.0,0.0,0.0004639739345293,286.59112548828125,294.1499938964844,292.1408386230469,291.8134460449219,292.8392333984375,292.090087890625,287.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989667372778,4.655960950117333e-09,0.0009896627161651,-0.0112502379342913,0.0,0.0,0.0,-0.0071209711022675,60.0,7.5212016105651855,-0.0,-6.6778788720967e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386291503906,0.0,0.0,9.288385626859964e-05,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,9.781118569662794e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379272460937,0.0,0.0,7.224301225505769e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,9.781117842067032e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.439453125,0.0,0.0,0.0004639739345293,286.59112548828125,294.1499938964844,292.1408386230469,291.8134460449219,292.8392333984375,292.090087890625,287.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989667372778,4.655960950117333e-09,0.0009896627161651,-0.0112502379342913,0.0,0.0,0.0,-0.0071209711022675,60.0,7.5212016105651855,-0.0,-6.6778788720967e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459533691406,0.0,0.0,9.30545647861436e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454040527344,0.0,0.0,9.799094550544396e-05,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452209472656,0.0,0.0,7.237578392960131e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456787109375,0.0,0.0,9.799093822948636e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467468261719,0.0,0.0,0.0004648266476579,286.5988464355469,294.1499938964844,292.15777587890625,291.83026123046875,292.8281555175781,292.103271484375,287.49578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914862457662,4.868637493160577e-09,0.000991481472738,-0.0118074398487806,0.0,0.0,0.0,-0.0072264047339558,60.0,7.551950931549072,-0.0,-6.70244659772834e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459533691406,0.0,0.0,9.30545647861436e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454040527344,0.0,0.0,9.799094550544396e-05,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452209472656,0.0,0.0,7.237578392960131e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456787109375,0.0,0.0,9.799093822948636e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467468261719,0.0,0.0,0.0004648266476579,286.5988464355469,294.1499938964844,292.15777587890625,291.83026123046875,292.8281555175781,292.103271484375,287.49578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914862457662,4.868637493160577e-09,0.000991481472738,-0.0118074398487806,0.0,0.0,0.0,-0.0072264047339558,60.0,7.551950931549072,-0.0,-6.70244659772834e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532470703125,0.0,0.0,9.322031837655231e-05,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45269775390625,0.0,0.0,9.816549572860822e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525451660156,0.0,0.0,7.250470662256703e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529724121094,0.0,0.0,9.816549572860822e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540405273437,0.0,0.0,0.0004656546516343,286.6065368652344,294.1499938964844,292.1757202148437,291.8480529785156,292.8168640136719,292.1153564453125,287.5013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932518005371,5.075150077971102e-09,0.0009932466782629,-0.0123484833166003,0.0,0.0,0.0,-0.0073287785053253,60.0,7.581215381622314,-0.0,-6.726346413188369e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532470703125,0.0,0.0,9.322031837655231e-05,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45269775390625,0.0,0.0,9.816549572860822e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525451660156,0.0,0.0,7.250470662256703e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529724121094,0.0,0.0,9.816549572860822e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540405273437,0.0,0.0,0.0004656546516343,286.6065368652344,294.1499938964844,292.1757202148437,291.8480529785156,292.8168640136719,292.1153564453125,287.5013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932518005371,5.075150077971102e-09,0.0009932466782629,-0.0123484833166003,0.0,0.0,0.0,-0.0073287785053253,60.0,7.581215381622314,-0.0,-6.726346413188369e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568786621094,0.0,0.0,9.331048931926488e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45635986328125,0.0,0.0,9.826044697547331e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562072753906,0.0,0.0,7.257483230205253e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566345214844,0.0,0.0,9.82604396995157e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576721191406,0.0,0.0,0.0004661050625145,286.6103820800781,294.1499938964844,292.1850280761719,291.8572998046875,292.8114624023437,292.12261962890625,287.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942124597728,5.187485108137935e-09,0.0009942072210833,-0.0126427849754691,0.0,0.0,0.0,-0.007384467869997,60.0,7.597738742828369,-0.0,-6.739364266650227e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4605407714844,0.0,0.0,9.339963435195386e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46002197265625,0.0,0.0,9.835432138061152e-05,298.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598693847656,0.0,0.0,7.26441721781157e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602966308594,0.0,0.0,9.83543141046539e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613342285156,0.0,0.0,0.0004665503511205,286.6142578125,294.1499938964844,292.1945495605469,291.8667297363281,292.8064270019531,292.13055419921875,287.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951633401215,5.298548266807757e-09,0.0009951579850167,-0.0129337506368756,0.0,0.0,0.0,-0.0074395318515598,60.0,7.6154584884643555,-0.0,-6.752247116992295e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46728515625,0.0,0.0,9.356348891742527e-05,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667663574219,0.0,0.0,9.852687071543188e-05,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4665832519531,0.0,0.0,7.277161785168573e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.467041015625,0.0,0.0,9.852686343947424e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4680480957031,0.0,0.0,0.0004673688672482,286.621337890625,294.1499938964844,292.21258544921875,291.8846130371094,292.797119140625,292.1450500488281,287.511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969089878723,5.5026951883974115e-09,0.0009969033999368,-0.013468574732542,0.0,0.0,0.0,-0.0075407354161143,60.0,7.647902488708496,-0.0,-6.775960059712818e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678649902344,0.0,0.0,9.35777643462643e-05,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46734619140625,0.0,0.0,9.854190284386276e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671936035156,0.0,0.0,7.278272096300498e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676208496094,0.0,0.0,9.854189556790516e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,0.0004674401716329,286.6219482421875,294.1499938964844,292.2142028808594,291.8861999511719,292.7963256835937,292.14630126953125,287.51239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970609098672,5.5204782967166466e-09,0.0009970554383471,-0.0135151613503694,0.0,0.0,0.0,-0.007549550384283,60.0,7.650723457336426,-0.0,-6.778027739073877e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751892089844,0.0,0.0,9.37698277994059e-05,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747009277344,0.0,0.0,9.874415263766424e-05,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745178222656,0.0,0.0,7.293210364878178e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749450683594,0.0,0.0,9.874415263766424e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,0.0004683995503,286.629638671875,294.1499938964844,292.2345275878906,291.9063720703125,292.78717041015625,292.1649169921875,287.5179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991072583943,5.759765553392526e-09,0.0009991015540435,-0.0141420280560851,0.0,0.0,0.0,-0.0076681752689182,60.0,7.689765930175781,-0.0,-6.805879593230203e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751892089844,0.0,0.0,9.37698277994059e-05,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747009277344,0.0,0.0,9.874415263766424e-05,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745178222656,0.0,0.0,7.293210364878178e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749450683594,0.0,0.0,9.874415263766424e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,0.0004683995503,286.629638671875,294.1499938964844,292.2345275878906,291.9063720703125,292.78717041015625,292.1649169921875,287.5179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991072583943,5.759765553392526e-09,0.0009991015540435,-0.0141420280560851,0.0,0.0,0.0,-0.0076681752689182,60.0,7.689765930175781,-0.0,-6.805879593230203e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825439453125,0.0,0.0,9.395380038768052e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820251464844,0.0,0.0,9.893788956105708e-05,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818725585937,0.0,0.0,7.307519263122231e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822998046875,0.0,0.0,9.893788228509948e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4832763671875,0.0,0.0,0.0004693185619544,286.6373596191406,294.1499938964844,292.25543212890625,291.9270935058594,292.7781066894531,292.18310546875,287.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010668775066,5.988971985004809e-09,0.0010010609403252,-0.0147424712777137,0.0,0.0,0.0,-0.0077818003483116,60.0,7.728400707244873,-0.0,-6.832610921492234e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825439453125,0.0,0.0,9.395380038768052e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820251464844,0.0,0.0,9.893788956105708e-05,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818725585937,0.0,0.0,7.307519263122231e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822998046875,0.0,0.0,9.893788228509948e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4832763671875,0.0,0.0,0.0004693185619544,286.6373596191406,294.1499938964844,292.25543212890625,291.9270935058594,292.7781066894531,292.18310546875,287.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010668775066,5.988971985004809e-09,0.0010010609403252,-0.0147424712777137,0.0,0.0,0.0,-0.0077818003483116,60.0,7.728400707244873,-0.0,-6.832610921492234e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898681640625,0.0,0.0,9.416212560608984e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4893798828125,0.0,0.0,9.915725968312472e-05,298.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892272949219,0.0,0.0,7.323722093133256e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,9.915725968312472e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906005859375,0.0,0.0,0.0004703591694124,286.6450500488281,294.1499938964844,292.2768249511719,291.94830322265625,292.7693176269531,292.2025756835937,287.5289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003288431093,6.2485203677908885e-09,0.001003282261081,-0.0154223786666989,0.0,0.0,0.0,-0.0079104788601398,60.0,7.769365787506103,-0.0,-6.862944701424567e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898681640625,0.0,0.0,9.416212560608984e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4893798828125,0.0,0.0,9.915725968312472e-05,298.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892272949219,0.0,0.0,7.323722093133256e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,9.915725968312472e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906005859375,0.0,0.0,0.0004703591694124,286.6450500488281,294.1499938964844,292.2768249511719,291.94830322265625,292.7693176269531,292.2025756835937,287.5289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003288431093,6.2485203677908885e-09,0.001003282261081,-0.0154223786666989,0.0,0.0,0.0,-0.0079104788601398,60.0,7.769365787506103,-0.0,-6.862944701424567e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935607910156,0.0,0.0,9.425823373021558e-05,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930419921875,0.0,0.0,9.9258468253538e-05,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928894042969,0.0,0.0,7.331197411986068e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933166503906,0.0,0.0,9.9258468253538e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942932128906,0.0,0.0,0.0004708392661996,286.6488952636719,294.1499938964844,292.28765869140625,291.95904541015625,292.7651672363281,292.2126770019531,287.5317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043124202638,6.3682619177996e-09,0.0010043060174211,-0.0157360453158617,0.0,0.0,0.0,-0.0079698394984006,60.0,7.790368556976318,-0.0,-6.876961577972909e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972229003906,0.0,0.0,9.435772517463192e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967346191406,0.0,0.0,9.936323476722464e-05,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49658203125,0.0,0.0,7.33893466531299e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969787597656,0.0,0.0,9.936322749126704e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979553222656,0.0,0.0,0.0004713362141046,286.6527404785156,294.1499938964844,292.298583984375,291.9698791503906,292.7612609863281,292.223388671875,287.5344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053706355392,6.492207660357963e-09,0.0010053642326965,-0.016060721129179,0.0,0.0,0.0,-0.0080312760546803,60.0,7.812036514282227,-0.0,-6.89148578203458e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50457763671875,0.0,0.0,9.455205872654916e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50408935546875,0.0,0.0,9.956788562703878e-05,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039367675781,0.0,0.0,7.354050467256457e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043334960937,0.0,0.0,9.956787835108116e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053100585937,0.0,0.0,0.0004723069723695,286.66046142578125,294.1499938964844,292.3205871582031,291.99169921875,292.7537841796875,292.2452392578125,287.5399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074420133605,6.734330870727945e-09,0.0010074352612718,-0.0166949443519115,0.0,0.0,0.0,-0.0081513104960322,60.0,7.855844497680664,-0.0,-6.919901807123098e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50457763671875,0.0,0.0,9.455205872654916e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50408935546875,0.0,0.0,9.956788562703878e-05,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039367675781,0.0,0.0,7.354050467256457e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043334960937,0.0,0.0,9.956787835108116e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053100585937,0.0,0.0,0.0004723069723695,286.66046142578125,294.1499938964844,292.3205871582031,291.99169921875,292.7537841796875,292.2452392578125,287.5399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074420133605,6.734330870727945e-09,0.0010074352612718,-0.0166949443519115,0.0,0.0,0.0,-0.0081513104960322,60.0,7.855844497680664,-0.0,-6.919901807123098e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.511962890625,0.0,0.0,9.473386307945476e-05,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.511474609375,0.0,0.0,9.975933062378316e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113220214844,0.0,0.0,7.368190563283861e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51171875,0.0,0.0,9.975932334782556e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126647949219,0.0,0.0,0.0004732151282951,286.66815185546875,294.1499938964844,292.3427734375,292.0137023925781,292.7469482421875,292.2677917480469,287.5455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093789314851,6.9608376840335495e-09,0.0010093720629811,-0.0172882452607154,0.0,0.0,0.0,-0.008263599127531,60.0,7.899801731109619,-0.0,-6.946538633201271e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.511962890625,0.0,0.0,9.473386307945476e-05,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.511474609375,0.0,0.0,9.975933062378316e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113220214844,0.0,0.0,7.368190563283861e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51171875,0.0,0.0,9.975932334782556e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126647949219,0.0,0.0,0.0004732151282951,286.66815185546875,294.1499938964844,292.3427734375,292.0137023925781,292.7469482421875,292.2677917480469,287.5455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093789314851,6.9608376840335495e-09,0.0010093720629811,-0.0172882452607154,0.0,0.0,0.0,-0.008263599127531,60.0,7.899801731109619,-0.0,-6.946538633201271e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193176269531,0.0,0.0,9.491298987995832e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51885986328125,0.0,0.0,9.994795982493088e-05,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5187072753906,0.0,0.0,7.382122566923499e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5190734863281,0.0,0.0,9.994795254897326e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52001953125,0.0,0.0,0.0004741099255625,286.67584228515625,294.1499938964844,292.364990234375,292.0357360839844,292.7402648925781,292.29034423828125,287.551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112894233316,7.184013384176069e-09,0.0010112822055816,-0.0178727991878986,0.0,0.0,0.0,-0.0083742467686533,60.0,7.943663120269775,-0.0,-6.97283297768081e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193176269531,0.0,0.0,9.491298987995832e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51885986328125,0.0,0.0,9.994795982493088e-05,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5187072753906,0.0,0.0,7.382122566923499e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5190734863281,0.0,0.0,9.994795254897326e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52001953125,0.0,0.0,0.0004741099255625,286.67584228515625,294.1499938964844,292.364990234375,292.0357360839844,292.7402648925781,292.29034423828125,287.551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112894233316,7.184013384176069e-09,0.0010112822055816,-0.0178727991878986,0.0,0.0,0.0,-0.0083742467686533,60.0,7.943663120269775,-0.0,-6.97283297768081e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267028808594,0.0,0.0,9.506414062343538e-05,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262145996094,0.0,0.0,0.0001001071286736,298.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52606201171875,0.0,0.0,7.393879059236497e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264587402344,0.0,0.0,0.0001001071286736,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5273742675781,0.0,0.0,0.0004748649371322,286.6835327148437,294.1499938964844,292.3871765136719,292.0577392578125,292.73419189453125,292.3134155273437,287.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128980502486,7.372328969523778e-09,0.0010128907160833,-0.0183660369366407,0.0,0.0,0.0,-0.0084675932303071,60.0,7.98643684387207,-0.0,-6.995059464998121e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267028808594,0.0,0.0,9.506414062343538e-05,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262145996094,0.0,0.0,0.0001001071286736,298.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52606201171875,0.0,0.0,7.393879059236497e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264587402344,0.0,0.0,0.0001001071286736,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5273742675781,0.0,0.0,0.0004748649371322,286.6835327148437,294.1499938964844,292.3871765136719,292.0577392578125,292.73419189453125,292.3134155273437,287.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128980502486,7.372328969523778e-09,0.0010128907160833,-0.0183660369366407,0.0,0.0,0.0,-0.0084675932303071,60.0,7.98643684387207,-0.0,-6.995059464998121e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303955078125,0.0,0.0,9.514377597952262e-05,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299072265625,0.0,0.0,0.0001001909840852,298.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5297546386719,0.0,0.0,7.40007235435769e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301513671875,0.0,0.0,0.0001001909840852,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.53106689453125,0.0,0.0,0.0004752627282869,286.6873779296875,294.1499938964844,292.3982238769531,292.06866455078125,292.7312316894531,292.324951171875,287.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137466015294,7.471539831271912e-09,0.0010137391509488,-0.018625883385539,0.0,0.0,0.0,-0.0085167773067951,60.0,8.008069038391113,-0.0,-7.006782709595427e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340576171875,0.0,0.0,9.52004047576338e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335998535156,0.0,0.0,0.0001002506178338,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.533447265625,0.0,0.0,7.404477219097316e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5338439941406,0.0,0.0,0.0001002506178338,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5347595214844,0.0,0.0,0.0004755456175189,286.6911926269531,294.1499938964844,292.4092102050781,292.0795593261719,292.7289428710937,292.3364562988281,287.5621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.54209494857605e-09,0.0010143422987312,-0.0188106764107942,0.0,0.0,0.0,-0.0085517540574073,60.0,8.028178215026855,-0.0,-7.015126612941458e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414428710937,0.0,0.0,9.532611147733404e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409851074219,0.0,0.0,0.0001003829966066,298.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54083251953125,0.0,0.0,7.414253923343495e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412292480469,0.0,0.0,0.0001003829893306,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5421142578125,0.0,0.0,0.000476173532661,286.6988830566406,294.1499938964844,292.4309387207031,292.10113525390625,292.72412109375,292.3594055175781,287.56768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156930657103,7.698713666570711e-09,0.0010156853822991,-0.0192208662629127,0.0,0.0,0.0,-0.0086294151842594,60.0,8.069051742553711,-0.0,-7.033663962374703e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414428710937,0.0,0.0,9.532611147733404e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409851074219,0.0,0.0,0.0001003829966066,298.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54083251953125,0.0,0.0,7.414253923343495e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412292480469,0.0,0.0,0.0001003829893306,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5421142578125,0.0,0.0,0.000476173532661,286.6988830566406,294.1499938964844,292.4309387207031,292.10113525390625,292.72412109375,292.3594055175781,287.56768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156930657103,7.698713666570711e-09,0.0010156853822991,-0.0192208662629127,0.0,0.0,0.0,-0.0086294151842594,60.0,8.069051742553711,-0.0,-7.033663962374703e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
