time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988540,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.548828125,0.0,0.0,9.543992928229272e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483703613281,0.0,0.0,0.0001005028461804,298.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482177734375,0.0,0.0,7.423106580972672e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.548583984375,0.0,0.0,0.0001005028389045,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.54949951171875,0.0,0.0,0.000476742075989,286.70654296875,294.1499938964844,292.45233154296875,292.1223449707031,292.7193298339844,292.3825378417969,287.5732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169021552428,7.840510463097417e-09,0.0010168942390009,-0.0195922385901212,0.0,0.0,0.0,-0.0086996918544173,60.0,8.109701156616211,-0.0,-7.050469719160901e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.548828125,0.0,0.0,9.543992928229272e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483703613281,0.0,0.0,0.0001005028461804,298.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482177734375,0.0,0.0,7.423106580972672e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.548583984375,0.0,0.0,0.0001005028389045,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.54949951171875,0.0,0.0,0.000476742075989,286.70654296875,294.1499938964844,292.45233154296875,292.1223449707031,292.7193298339844,292.3825378417969,287.5732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169021552428,7.840510463097417e-09,0.0010168942390009,-0.0195922385901212,0.0,0.0,0.0,-0.0086996918544173,60.0,8.109701156616211,-0.0,-7.050469719160901e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5561828613281,0.0,0.0,9.552424307912588e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5557556152344,0.0,0.0,0.0001005916346912,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556030273437,0.0,0.0,7.429664401570335e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.55596923828125,0.0,0.0,0.0001005916274152,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5568542480469,0.0,0.0,0.0004771632375195,286.7142028808594,294.1499938964844,292.4732360839844,292.14306640625,292.71502685546875,292.4052124023437,287.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017801114358,7.945557101152191e-09,0.0010177931981161,-0.0198673494160175,0.0,0.0,0.0,-0.0087517714127898,60.0,8.147736549377441,-0.0,-7.0629319282034e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5561828613281,0.0,0.0,9.552424307912588e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5557556152344,0.0,0.0,0.0001005916346912,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556030273437,0.0,0.0,7.429664401570335e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.55596923828125,0.0,0.0,0.0001005916274152,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5568542480469,0.0,0.0,0.0004771632375195,286.7142028808594,294.1499938964844,292.4732360839844,292.14306640625,292.71502685546875,292.4052124023437,287.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017801114358,7.945557101152191e-09,0.0010177931981161,-0.0198673494160175,0.0,0.0,0.0,-0.0087517714127898,60.0,8.147736549377441,-0.0,-7.0629319282034e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635681152344,0.0,0.0,9.558113379171118e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631103515625,0.0,0.0,0.0001006515449262,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56298828125,0.0,0.0,7.43408891139552e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633544921875,0.0,0.0,0.0001006515449262,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.564208984375,0.0,0.0,0.0004774474364239,286.7218322753906,294.1499938964844,292.4935607910156,292.1632385253906,292.7113342285156,292.4272766113281,287.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184068232774,8.016439068114778e-09,0.0010183989070355,-0.0200529862195253,0.0,0.0,0.0,-0.0087869083508849,60.0,8.182730674743652,-0.0,-7.07134759636574e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635681152344,0.0,0.0,9.558113379171118e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631103515625,0.0,0.0,0.0001006515449262,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56298828125,0.0,0.0,7.43408891139552e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633544921875,0.0,0.0,0.0001006515449262,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.564208984375,0.0,0.0,0.0004774474364239,286.7218322753906,294.1499938964844,292.4935607910156,292.1632385253906,292.7113342285156,292.4272766113281,287.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184068232774,8.016439068114778e-09,0.0010183989070355,-0.0200529862195253,0.0,0.0,0.0,-0.0087869083508849,60.0,8.182730674743652,-0.0,-7.07134759636574e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672302246094,0.0,0.0,9.560716716805472e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668029785156,0.0,0.0,0.0001006789607345,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666809082031,0.0,0.0,7.436114537995309e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670166015625,0.0,0.0,0.0001006789607345,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679016113281,0.0,0.0,0.0004775774723384,286.72564697265625,294.1499938964844,292.50347900390625,292.1730651855469,292.7095031738281,292.438232421875,287.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186840081587,8.048876232180646e-09,0.0010186759755015,-0.0201379340142011,0.0,0.0,0.0,-0.0088029876351356,60.0,8.199970245361328,-0.0,-7.075200869621767e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709228515625,0.0,0.0,9.562091145198792e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57049560546875,0.0,0.0,0.0001006934326142,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5703430175781,0.0,0.0,7.437183376168832e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707092285156,0.0,0.0,0.0001006934326142,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715637207031,0.0,0.0,0.0004776461282745,286.7294616699219,294.1499938964844,292.5132141113281,292.1827087402344,292.7078857421875,292.44891357421875,287.59002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188299929723,8.065996759398786e-09,0.0010188218438997,-0.0201827716082334,0.0,0.0,0.0,-0.0088114729151129,60.0,8.21581745147705,-0.0,-7.077234442931515e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782775878906,0.0,0.0,9.563991625327616e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5778503417969,0.0,0.0,0.0001007134487736,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57769775390625,0.0,0.0,7.438661123160273e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780639648437,0.0,0.0,0.0001007134414976,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,0.0004777410649694,286.7370910644531,294.1499938964844,292.53204345703125,292.2013854980469,292.70489501953125,292.4698181152344,287.5956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190351167693,8.089673819711152e-09,0.0010190270841121,-0.0202447772026062,0.0,0.0,0.0,-0.0088232243433594,60.0,8.245931625366211,-0.0,-7.080047481622388e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782775878906,0.0,0.0,9.563991625327616e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5778503417969,0.0,0.0,0.0001007134487736,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57769775390625,0.0,0.0,7.438661123160273e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780639648437,0.0,0.0,0.0001007134414976,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,0.0004777410649694,286.7370910644531,294.1499938964844,292.53204345703125,292.2013854980469,292.70489501953125,292.4698181152344,287.5956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190351167693,8.089673819711152e-09,0.0010190270841121,-0.0202447772026062,0.0,0.0,0.0,-0.0088232243433594,60.0,8.245931625366211,-0.0,-7.080047481622388e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58563232421875,0.0,0.0,9.562829654896632e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.585205078125,0.0,0.0,0.0001007012106128,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850524902344,0.0,0.0,7.437757449224591e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854187011719,0.0,0.0,0.0001007012106128,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58624267578125,0.0,0.0,0.0004776830319315,286.7446594238281,294.1499938964844,292.54998779296875,292.2191772460937,292.70233154296875,292.4897155761719,287.60125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189095046371,8.075197399648461e-09,0.0010189014719799,-0.0202068667858839,0.0,0.0,0.0,-0.0088160382583737,60.0,8.272185325622559,-0.0,-7.078327968201847e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58563232421875,0.0,0.0,9.562829654896632e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.585205078125,0.0,0.0,0.0001007012106128,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850524902344,0.0,0.0,7.437757449224591e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854187011719,0.0,0.0,0.0001007012106128,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58624267578125,0.0,0.0,0.0004776830319315,286.7446594238281,294.1499938964844,292.54998779296875,292.2191772460937,292.70233154296875,292.4897155761719,287.60125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189095046371,8.075197399648461e-09,0.0010189014719799,-0.0202068667858839,0.0,0.0,0.0,-0.0088160382583737,60.0,8.272185325622559,-0.0,-7.078327968201847e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59295654296875,0.0,0.0,9.561581100570038e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.592529296875,0.0,0.0,0.0001006880629574,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924072265625,0.0,0.0,7.436786108883098e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927429199219,0.0,0.0,0.0001006880556815,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0004776206624228,286.75225830078125,294.1499938964844,292.5673522949219,292.2356262207031,292.6999816894531,292.5093078613281,287.6069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187781881541,8.059637401913733e-09,0.0010187701554968,-0.0201661139726638,0.0,0.0,0.0,-0.0088083334267139,60.0,8.297035217285156,-0.0,-7.0764791360034e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59295654296875,0.0,0.0,9.561581100570038e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.592529296875,0.0,0.0,0.0001006880629574,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924072265625,0.0,0.0,7.436786108883098e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927429199219,0.0,0.0,0.0001006880556815,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0004776206624228,286.75225830078125,294.1499938964844,292.5673522949219,292.2356262207031,292.6999816894531,292.5093078613281,287.6069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187781881541,8.059637401913733e-09,0.0010187701554968,-0.0201661139726638,0.0,0.0,0.0,-0.0088083334267139,60.0,8.297035217285156,-0.0,-7.0764791360034e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60028076171875,0.0,0.0,9.56086441874504e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.599853515625,0.0,0.0,0.0001006805177894,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997314453125,0.0,0.0,7.436228770529851e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000671386719,0.0,0.0,0.0001006805105134,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60089111328125,0.0,0.0,0.0004775848647113,286.7597961425781,294.1499938964844,292.58447265625,292.2503967285156,292.69830322265625,292.5280456542969,287.6125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187001898884,8.050704103368389e-09,0.0010186921572312,-0.0201427210122346,0.0,0.0,0.0,-0.0088038966059684,60.0,8.316872596740723,-0.0,-7.075417585156174e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60028076171875,0.0,0.0,9.56086441874504e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.599853515625,0.0,0.0,0.0001006805177894,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997314453125,0.0,0.0,7.436228770529851e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000671386719,0.0,0.0,0.0001006805105134,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60089111328125,0.0,0.0,0.0004775848647113,286.7597961425781,294.1499938964844,292.58447265625,292.2503967285156,292.69830322265625,292.5280456542969,287.6125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187001898884,8.050704103368389e-09,0.0010186921572312,-0.0201427210122346,0.0,0.0,0.0,-0.0088038966059684,60.0,8.316872596740723,-0.0,-7.075417585156174e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039428710937,0.0,0.0,9.560408943798392e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.603515625,0.0,0.0,0.0001006757229333,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033935546875,0.0,0.0,7.43587443139404e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6037292480469,0.0,0.0,0.0001006757156574,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60455322265625,0.0,0.0,0.0004775621055159,286.7635803222656,294.1499938964844,292.59295654296875,292.2571716308594,292.6974182128906,292.5374450683594,287.61541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186529252678,8.045033084158604e-09,0.0010186448926106,-0.0201278682798147,0.0,0.0,0.0,-0.0088010914623737,60.0,8.327133178710938,-0.0,-7.074743990642673e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60760498046875,0.0,0.0,9.560306352796032e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.607177734375,0.0,0.0,0.0001006746388156,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070556640625,0.0,0.0,7.435795123456046e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073913574219,0.0,0.0,0.0001006746315397,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6081848144531,0.0,0.0,0.0004775569832418,286.767333984375,294.1499938964844,292.6014404296875,292.2635498046875,292.6966552734375,292.5466613769531,287.6182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.043752330877396e-09,0.0010186336003243,-0.0201245136559009,0.0,0.0,0.0,-0.0088004544377326,60.0,8.336254119873047,-0.0,-7.074591934497222e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148986816406,0.0,0.0,9.560449689161032e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.614501953125,0.0,0.0,0.0001006761449389,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6143798828125,0.0,0.0,7.435905718011782e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147155761719,0.0,0.0,0.0001006761376629,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6155090332031,0.0,0.0,0.0004775641427841,286.7748718261719,294.1499938964844,292.6182556152344,292.2752380371094,292.6953430175781,292.5648803710937,287.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186557192355,8.045530464073636e-09,0.0010186476865783,-0.0201291721314191,0.0,0.0,0.0,-0.0088013308122754,60.0,8.353292465209961,-0.0,-7.074802965689744e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148986816406,0.0,0.0,9.560449689161032e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.614501953125,0.0,0.0,0.0001006761449389,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6143798828125,0.0,0.0,7.435905718011782e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147155761719,0.0,0.0,0.0001006761376629,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6155090332031,0.0,0.0,0.0004775641427841,286.7748718261719,294.1499938964844,292.6182556152344,292.2752380371094,292.6953430175781,292.5648803710937,287.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186557192355,8.045530464073636e-09,0.0010186476865783,-0.0201291721314191,0.0,0.0,0.0,-0.0088013308122754,60.0,8.353292465209961,-0.0,-7.074802965689744e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221923828125,0.0,0.0,9.561204205965625e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0001006840902846,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6216735839844,0.0,0.0,7.436492887791246e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220092773437,0.0,0.0,0.0001006840902846,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.622802734375,0.0,0.0,0.0004776018322445,286.7823791503906,294.1499938964844,292.635009765625,292.2854919433594,292.6942749023437,292.5827941894531,287.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059892877936,60.0,8.368424415588379,-0.0,-7.075919938870356e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221923828125,0.0,0.0,9.561204205965625e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0001006840902846,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6216735839844,0.0,0.0,7.436492887791246e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220092773437,0.0,0.0,0.0001006840902846,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.622802734375,0.0,0.0,0.0004776018322445,286.7823791503906,294.1499938964844,292.635009765625,292.2854919433594,292.6942749023437,292.5827941894531,287.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059892877936,60.0,8.368424415588379,-0.0,-7.075919938870356e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6294860839844,0.0,0.0,9.563240018906072e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62908935546875,0.0,0.0,0.0001007055325317,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.62896728515625,0.0,0.0,7.438076863763854e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293029785156,0.0,0.0,0.0001007055252557,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63006591796875,0.0,0.0,0.0004777035210281,286.78985595703125,294.1499938964844,292.6517028808594,292.2944641113281,292.6941833496094,292.6001281738281,287.6354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189529275521,8.080295543777538e-09,0.0010189448948949,-0.0202202182263135,0.0,0.0,0.0,-0.0088185649365186,60.0,8.378300666809082,-0.0,-7.078933350612715e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6294860839844,0.0,0.0,9.563240018906072e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62908935546875,0.0,0.0,0.0001007055325317,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.62896728515625,0.0,0.0,7.438076863763854e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293029785156,0.0,0.0,0.0001007055252557,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63006591796875,0.0,0.0,0.0004777035210281,286.78985595703125,294.1499938964844,292.6517028808594,292.2944641113281,292.6941833496094,292.6001281738281,287.6354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189529275521,8.080295543777538e-09,0.0010189448948949,-0.0202202182263135,0.0,0.0,0.0,-0.0088185649365186,60.0,8.378300666809082,-0.0,-7.078933350612715e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6367492675781,0.0,0.0,9.564759238855912e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6363830566406,0.0,0.0,0.0001007215250865,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6362609863281,0.0,0.0,7.439257751684636e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365661621094,0.0,0.0,0.0001007215250865,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373291015625,0.0,0.0,0.0004777793947141,286.7973327636719,294.1499938964844,292.6684265136719,292.3022155761719,292.6938781738281,292.6176452636719,287.64117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191143956035,8.099217296830831e-09,0.001019106246531,-0.0202697720378637,0.0,0.0,0.0,-0.008827943354845,60.0,8.389690399169922,-0.0,-7.081182218371397e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6367492675781,0.0,0.0,9.564759238855912e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6363830566406,0.0,0.0,0.0001007215250865,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6362609863281,0.0,0.0,7.439257751684636e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365661621094,0.0,0.0,0.0001007215250865,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373291015625,0.0,0.0,0.0004777793947141,286.7973327636719,294.1499938964844,292.6684265136719,292.3022155761719,292.6938781738281,292.6176452636719,287.64117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191143956035,8.099217296830831e-09,0.001019106246531,-0.0202697720378637,0.0,0.0,0.0,-0.008827943354845,60.0,8.389690399169922,-0.0,-7.081182218371397e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6404113769531,0.0,0.0,9.56599906203337e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400146484375,0.0,0.0,0.0001007345854304,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.639892578125,0.0,0.0,7.440222543664277e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402282714844,0.0,0.0,0.0001007345854304,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6409606933594,0.0,0.0,0.0004778413567692,286.8010559082031,294.1499938964844,292.6767883300781,292.3056640625,292.6938781738281,292.6263122558594,287.64404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114671601333612e-09,0.0010192395420745,-0.0203102435916662,0.0,0.0,0.0,-0.0088356100022792,60.0,8.394084930419922,-0.0,-7.083018971343338e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64404296875,0.0,0.0,9.567300003254786e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436462402344,0.0,0.0,0.0001007482860586,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435241699219,0.0,0.0,7.441233901772648e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64385986328125,0.0,0.0,0.0001007482787827,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64459228515625,0.0,0.0,0.0004779063165187,286.8047790527344,294.1499938964844,292.6851806640625,292.308837890625,292.69390869140625,292.63494873046875,287.6469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.398233413696289,-0.0,-7.084944542157245e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,9.570187103236094e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65093994140625,0.0,0.0,0.0001007786850095,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6508178710937,0.0,0.0,7.443479989888147e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.651123046875,0.0,0.0,0.0001007786777336,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65185546875,0.0,0.0,0.0004780505551025,286.812255859375,294.1499938964844,292.7019958496094,292.314453125,292.69415283203125,292.6522521972656,287.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.405561447143555,-0.0,-7.089221298883785e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,9.570187103236094e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65093994140625,0.0,0.0,0.0001007786850095,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6508178710937,0.0,0.0,7.443479989888147e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.651123046875,0.0,0.0,0.0001007786777336,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65185546875,0.0,0.0,0.0004780505551025,286.812255859375,294.1499938964844,292.7019958496094,292.314453125,292.69415283203125,292.6522521972656,287.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.405561447143555,-0.0,-7.089221298883785e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585693359375,0.0,0.0,9.573679562890902e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.658203125,0.0,0.0,0.0001008154649753,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580810546875,0.0,0.0,7.446196104865521e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65838623046875,0.0,0.0,0.0001008154649753,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6591186523437,0.0,0.0,0.0004782250034622,286.8196716308594,294.1499938964844,292.7189636230469,292.3191223144531,292.69482421875,292.6695556640625,287.65850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.410725593566895,-0.0,-7.094396181628326e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585693359375,0.0,0.0,9.573679562890902e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.658203125,0.0,0.0,0.0001008154649753,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580810546875,0.0,0.0,7.446196104865521e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65838623046875,0.0,0.0,0.0001008154649753,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6591186523437,0.0,0.0,0.0004782250034622,286.8196716308594,294.1499938964844,292.7189636230469,292.3191223144531,292.69482421875,292.6695556640625,287.65850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.410725593566895,-0.0,-7.094396181628326e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66583251953125,0.0,0.0,9.577424498274922e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654663085937,0.0,0.0,0.0001008549006655,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66534423828125,0.0,0.0,7.44910939829424e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656494140625,0.0,0.0,0.0001008549006655,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663818359375,0.0,0.0,0.0004784120828844,286.8270874023437,294.1499938964844,292.736083984375,292.32293701171875,292.6956481933594,292.6868896484375,287.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.41501522064209,-0.0,-7.09994765202282e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66583251953125,0.0,0.0,9.577424498274922e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654663085937,0.0,0.0,0.0001008549006655,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66534423828125,0.0,0.0,7.44910939829424e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656494140625,0.0,0.0,0.0001008549006655,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663818359375,0.0,0.0,0.0004784120828844,286.8270874023437,294.1499938964844,292.736083984375,292.32293701171875,292.6956481933594,292.6868896484375,287.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.41501522064209,-0.0,-7.09994765202282e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730651855469,0.0,0.0,9.5817020337563e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6726989746094,0.0,0.0,0.0001008999388432,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.672607421875,0.0,0.0,7.452435238519683e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67291259765625,0.0,0.0,0.0001008999388432,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736145019531,0.0,0.0,0.0004786257341038,286.8345031738281,294.1499938964844,292.75341796875,292.3260192871094,292.6969299316406,292.704345703125,287.6701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.417492866516113,-0.0,-7.106289956482216e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730651855469,0.0,0.0,9.5817020337563e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6726989746094,0.0,0.0,0.0001008999388432,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.672607421875,0.0,0.0,7.452435238519683e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67291259765625,0.0,0.0,0.0001008999388432,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736145019531,0.0,0.0,0.0004786257341038,286.8345031738281,294.1499938964844,292.75341796875,292.3260192871094,292.6969299316406,292.704345703125,287.6701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.417492866516113,-0.0,-7.106289956482216e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766967773437,0.0,0.0,9.583927021594718e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.67633056640625,0.0,0.0,0.0001009233674267,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762084960937,0.0,0.0,7.454166188836098e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.676513671875,0.0,0.0,0.0001009233674267,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.67724609375,0.0,0.0,0.0004787368816323,286.83819580078125,294.1499938964844,292.7621765136719,292.3273010253906,292.6976318359375,292.713134765625,287.67303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.418416023254395,-0.0,-7.10959042748982e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803283691406,0.0,0.0,9.586239320924506e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799621582031,0.0,0.0,0.0001009477273328,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6798400878906,0.0,0.0,7.455964805558324e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6801452636719,0.0,0.0,0.0001009477200568,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.68084716796875,0.0,0.0,0.0004788524238392,286.8418884277344,294.1499938964844,292.7710266113281,292.32843017578125,292.6984558105469,292.72198486328125,287.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.419058799743652,-0.0,-7.113023059446277e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68756103515625,0.0,0.0,9.591050911694764e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68719482421875,0.0,0.0,0.0001009983898256,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871032714844,0.0,0.0,7.459706830559298e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873779296875,0.0,0.0,0.0001009983898256,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6880798339844,0.0,0.0,0.0004790927632711,286.84930419921875,294.1499938964844,292.7889099121094,292.3302917480469,292.7001953125,292.73974609375,287.68182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.419795036315918,-0.0,-7.120164013940666e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
