time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990880,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68756103515625,0.0,0.0,9.591050911694764e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68719482421875,0.0,0.0,0.0001009983898256,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871032714844,0.0,0.0,7.459706830559298e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873779296875,0.0,0.0,0.0001009983898256,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6880798339844,0.0,0.0,0.0004790927632711,286.84930419921875,294.1499938964844,292.7889099121094,292.3302917480469,292.7001953125,292.73974609375,287.68182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.419795036315918,-0.0,-7.120164013940666e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947937011719,0.0,0.0,9.596200834494084e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944274902344,0.0,0.0,0.0001010526175377,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943359375,0.0,0.0,7.463712245225906e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6946105957031,0.0,0.0,0.0001010526175377,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953125,0.0,0.0,0.0004793499829247,286.8566589355469,294.1499938964844,292.80712890625,292.3316650390625,292.70233154296875,292.7578125,287.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490937730698533e-09,0.0010224563302472,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.419473648071289,-0.0,-7.127812295948388e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947937011719,0.0,0.0,9.596200834494084e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944274902344,0.0,0.0,0.0001010526175377,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943359375,0.0,0.0,7.463712245225906e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6946105957031,0.0,0.0,0.0001010526175377,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953125,0.0,0.0,0.0004793499829247,286.8566589355469,294.1499938964844,292.80712890625,292.3316650390625,292.70233154296875,292.7578125,287.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490937730698533e-09,0.0010224563302472,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.419473648071289,-0.0,-7.127812295948388e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020263671875,0.0,0.0,9.601573401596396e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70166015625,0.0,0.0,0.0001011091953841,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015686035156,0.0,0.0,7.467891555279493e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70184326171875,0.0,0.0,0.0001011091953841,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,0.0004796183784492,286.864013671875,294.1499938964844,292.82574462890625,292.3326721191406,292.70477294921875,292.7761535644531,287.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.418428421020508,-0.0,-7.13579595412739e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020263671875,0.0,0.0,9.601573401596396e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70166015625,0.0,0.0,0.0001011091953841,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015686035156,0.0,0.0,7.467891555279493e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70184326171875,0.0,0.0,0.0001011091953841,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,0.0004796183784492,286.864013671875,294.1499938964844,292.82574462890625,292.3326721191406,292.70477294921875,292.7761535644531,287.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.418428421020508,-0.0,-7.13579595412739e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.709228515625,0.0,0.0,9.607127140043303e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.0,0.0001011676868074,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.70880126953125,0.0,0.0,7.472211291315034e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090759277344,0.0,0.0,0.0001011676795314,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7097473144531,0.0,0.0,0.0004798957961611,286.8713684082031,294.1499938964844,292.84478759765625,292.3334045410156,292.7074584960937,292.7947998046875,287.6994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.62707238979965e-09,0.0010236203670501,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.416868209838867,-0.0,-7.144053171259658e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.709228515625,0.0,0.0,9.607127140043303e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.0,0.0001011676868074,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.70880126953125,0.0,0.0,7.472211291315034e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090759277344,0.0,0.0,0.0001011676795314,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7097473144531,0.0,0.0,0.0004798957961611,286.8713684082031,294.1499938964844,292.84478759765625,292.3334045410156,292.7074584960937,292.7947998046875,287.6994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.62707238979965e-09,0.0010236203670501,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.416868209838867,-0.0,-7.144053171259658e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128601074219,0.0,0.0,9.60998731898144e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125244140625,0.0,0.0,0.00010119779472,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71240234375,0.0,0.0,7.474434823961928e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7126770019531,0.0,0.0,0.00010119779472,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7133483886719,0.0,0.0,0.000480038637761,286.8750305175781,294.1499938964844,292.8544616699219,292.33367919921875,292.7089538574219,292.8043212890625,287.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.415858268737793,-0.0,-7.148306480075918e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164611816406,0.0,0.0,9.612876601750032e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71612548828125,0.0,0.0,0.0001012282227748,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71600341796875,0.0,0.0,7.47668236726895e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71630859375,0.0,0.0,0.0001012282227748,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7169494628906,0.0,0.0,0.00048018299276,286.8786926269531,294.1499938964844,292.8642883300781,292.3339233398437,292.71051025390625,292.8139343261719,287.705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.414773941040039,-0.0,-7.152605974170001e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236633300781,0.0,0.0,9.618722106097266e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72332763671875,0.0,0.0,0.0001012897773762,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232360839844,0.0,0.0,7.481229113182053e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235107421875,0.0,0.0,0.0001012897773762,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72418212890625,0.0,0.0,0.0004804749623872,286.88604736328125,294.1499938964844,292.8843078613281,292.3343811035156,292.7137756347656,292.83331298828125,287.71124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.412473678588867,-0.0,-7.161306569969383e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236633300781,0.0,0.0,9.618722106097266e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72332763671875,0.0,0.0,0.0001012897773762,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232360839844,0.0,0.0,7.481229113182053e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235107421875,0.0,0.0,0.0001012897773762,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72418212890625,0.0,0.0,0.0004804749623872,286.88604736328125,294.1499938964844,292.8843078613281,292.3343811035156,292.7137756347656,292.83331298828125,287.71124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.412473678588867,-0.0,-7.161306569969383e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308959960937,0.0,0.0,9.624919766793028e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305603027344,0.0,0.0,0.000101355042716,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304382324219,0.0,0.0,7.48604943510145e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.730712890625,0.0,0.0,0.000101355042716,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313842773437,0.0,0.0,0.0004807845689356,286.8933410644531,294.1499938964844,292.90484619140625,292.3348083496094,292.7174072265625,292.8532409667969,287.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.410057067871094,-0.0,-7.17053794119238e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308959960937,0.0,0.0,9.624919766793028e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305603027344,0.0,0.0,0.000101355042716,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304382324219,0.0,0.0,7.48604943510145e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.730712890625,0.0,0.0,0.000101355042716,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313842773437,0.0,0.0,0.0004807845689356,286.8933410644531,294.1499938964844,292.90484619140625,292.3348083496094,292.7174072265625,292.8532409667969,287.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.410057067871094,-0.0,-7.17053794119238e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73809814453125,0.0,0.0,9.631895954953508e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377624511719,0.0,0.0,0.000101428515336,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376708984375,0.0,0.0,7.491475844290107e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379150390625,0.0,0.0,0.00010142850806,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0004811330582015,286.9006652832031,294.1499938964844,292.9259948730469,292.3353576660156,292.72119140625,292.8733825683594,287.7230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601719528436,0.0,0.0,0.0,-0.0092426044866442,60.0,8.407988548278809,-0.0,-7.180936734130229e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73809814453125,0.0,0.0,9.631895954953508e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377624511719,0.0,0.0,0.000101428515336,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376708984375,0.0,0.0,7.491475844290107e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379150390625,0.0,0.0,0.00010142850806,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0004811330582015,286.9006652832031,294.1499938964844,292.9259948730469,292.3353576660156,292.72119140625,292.8733825683594,287.7230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601719528436,0.0,0.0,0.0,-0.0092426044866442,60.0,8.407988548278809,-0.0,-7.180936734130229e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74530029296875,0.0,0.0,9.640986536396667e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7449645996094,0.0,0.0,0.0001015242378343,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.744873046875,0.0,0.0,7.49854589230381e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7451477050781,0.0,0.0,0.0001015242378343,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457580566406,0.0,0.0,0.0004815871652681,286.907958984375,294.1499938964844,292.9477844238281,292.3360595703125,292.7254333496094,292.8943786621094,287.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.0227567423135042,0.0,0.0,0.0,-0.0092987539246678,60.0,8.407182693481445,-0.0,-7.194498152784945e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74530029296875,0.0,0.0,9.640986536396667e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7449645996094,0.0,0.0,0.0001015242378343,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.744873046875,0.0,0.0,7.49854589230381e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7451477050781,0.0,0.0,0.0001015242378343,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457580566406,0.0,0.0,0.0004815871652681,286.907958984375,294.1499938964844,292.9477844238281,292.3360595703125,292.7254333496094,292.8943786621094,287.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.0227567423135042,0.0,0.0,0.0,-0.0092987539246678,60.0,8.407182693481445,-0.0,-7.194498152784945e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489013671875,0.0,0.0,9.645777754485609e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7485656738281,0.0,0.0,0.0001015746893244,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484741210937,0.0,0.0,7.502272637793794e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7487487792969,0.0,0.0,0.0001015746893244,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7493591308594,0.0,0.0,0.0004818264860659,286.91162109375,294.1499938964844,292.9589233398437,292.3365173339844,292.7276611328125,292.9051208496094,287.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130405932664,0.0,0.0,0.0,-0.0093283504247665,60.0,8.407123565673828,-0.0,-7.201650475963106e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75250244140625,0.0,0.0,9.650613355915992e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521667480469,0.0,0.0,0.0001016256137518,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7520751953125,0.0,0.0,7.506033580284566e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523498535156,0.0,0.0,0.0001016256064758,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7529602050781,0.0,0.0,0.0004820680187549,286.9152526855469,294.1499938964844,292.9702453613281,292.3370666503906,292.7300109863281,292.91607666015625,287.73492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282534640282,-0.0230707898736,0.0,0.0,0.0,-0.0093582160770893,60.0,8.40730094909668,-0.0,-7.208872432329373e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597045898437,0.0,0.0,9.6600255346857e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7593688964844,0.0,0.0,0.0001017247268464,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75927734375,0.0,0.0,7.513353921240196e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7595520019531,0.0,0.0,0.0001017247268464,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601623535156,0.0,0.0,0.0004825381911359,286.92254638671875,294.1499938964844,292.9934387207031,292.3384094238281,292.7349853515625,292.93853759765625,287.7408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.407964706420898,-0.0,-7.222940467954686e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597045898437,0.0,0.0,9.6600255346857e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7593688964844,0.0,0.0,0.0001017247268464,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75927734375,0.0,0.0,7.513353921240196e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7595520019531,0.0,0.0,0.0001017247268464,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601623535156,0.0,0.0,0.0004825381911359,286.92254638671875,294.1499938964844,292.9934387207031,292.3384094238281,292.7349853515625,292.93853759765625,287.7408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.407964706420898,-0.0,-7.222940467954686e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7668762207031,0.0,0.0,9.668997518019752e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665710449219,0.0,0.0,0.000101819205156,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664794921875,0.0,0.0,7.520332292187959e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7667541503906,0.0,0.0,0.000101819205156,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.767333984375,0.0,0.0,0.0004829863610211,286.9298400878906,294.1499938964844,293.0173645019531,292.3402709960937,292.7401123046875,292.9612731933594,287.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.408706665039062,-0.0,-7.23636333077593e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7668762207031,0.0,0.0,9.668997518019752e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665710449219,0.0,0.0,0.000101819205156,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664794921875,0.0,0.0,7.520332292187959e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7667541503906,0.0,0.0,0.000101819205156,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.767333984375,0.0,0.0,0.0004829863610211,286.9298400878906,294.1499938964844,293.0173645019531,292.3402709960937,292.7401123046875,292.9612731933594,287.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.408706665039062,-0.0,-7.23636333077593e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7740783691406,0.0,0.0,9.675659384811296e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737731933594,0.0,0.0,0.0001018893599393,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.773681640625,0.0,0.0,7.525513501605019e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77392578125,0.0,0.0,0.0001018893526634,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745361328125,0.0,0.0,0.0004833191342186,286.9371032714844,294.1499938964844,293.0421142578125,292.3426513671875,292.74578857421875,292.9851379394531,287.7527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878298550844,0.0,0.0,0.0,-0.0095129068940877,60.0,8.409529685974121,-0.0,-7.24633792970053e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7740783691406,0.0,0.0,9.675659384811296e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737731933594,0.0,0.0,0.0001018893599393,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.773681640625,0.0,0.0,7.525513501605019e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77392578125,0.0,0.0,0.0001018893526634,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745361328125,0.0,0.0,0.0004833191342186,286.9371032714844,294.1499938964844,293.0421142578125,292.3426513671875,292.74578857421875,292.9851379394531,287.7527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878298550844,0.0,0.0,0.0,-0.0095129068940877,60.0,8.409529685974121,-0.0,-7.24633792970053e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7812805175781,0.0,0.0,9.681085793999956e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7809753417969,0.0,0.0,0.0001019464980345,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808532714844,0.0,0.0,7.529734284617007e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811279296875,0.0,0.0,0.0001019464980345,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7817077636719,0.0,0.0,0.0004835901781916,286.9443664550781,294.1499938964844,293.0677185058594,292.345703125,292.751708984375,293.00946044921875,287.7587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.410256385803223,-0.0,-7.254467959683097e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7812805175781,0.0,0.0,9.681085793999956e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7809753417969,0.0,0.0,0.0001019464980345,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808532714844,0.0,0.0,7.529734284617007e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811279296875,0.0,0.0,0.0001019464980345,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7817077636719,0.0,0.0,0.0004835901781916,286.9443664550781,294.1499938964844,293.0677185058594,292.345703125,292.751708984375,293.00946044921875,287.7587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.410256385803223,-0.0,-7.254467959683097e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.78485107421875,0.0,0.0,9.683015377959237e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845458984375,0.0,0.0,0.0001019668197841,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7844543457031,0.0,0.0,7.531234587077051e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846984863281,0.0,0.0,0.0001019668197841,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7853088378906,0.0,0.0,0.0004836865700781,286.9479675292969,294.1499938964844,293.0808410644531,292.3475036621094,292.7547607421875,293.0218811035156,287.76171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572554304781988e-09,0.0010317043634131,-0.024127785116434,0.0,0.0,0.0,-0.0095583377406001,60.0,8.410531997680664,-0.0,-7.257360579160378e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884521484375,0.0,0.0,9.684418182587252e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.78814697265625,0.0,0.0,0.000101981597254,298.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880554199219,0.0,0.0,7.532325980719179e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882995605469,0.0,0.0,0.000101981589978,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78887939453125,0.0,0.0,0.0004837566521018,286.9515991210937,294.1499938964844,293.0942077636719,292.3495178222656,292.7579650878906,293.03448486328125,287.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735465824604,0.0,0.0,0.0,-0.0095670027658343,60.0,8.410799980163574,-0.0,-7.259463075115492e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7956237792969,0.0,0.0,9.686297562438996e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953186035156,0.0,0.0,0.0001020013805828,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79522705078125,0.0,0.0,7.533787720603868e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79547119140625,0.0,0.0,0.0001020013805828,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7960510253906,0.0,0.0,0.0004838505410589,286.9588317871094,294.1499938964844,293.1216125488281,292.3541564941406,292.7645568847656,293.0601501464844,287.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.411418914794922,-0.0,-7.26228037706278e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7956237792969,0.0,0.0,9.686297562438996e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953186035156,0.0,0.0,0.0001020013805828,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79522705078125,0.0,0.0,7.533787720603868e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79547119140625,0.0,0.0,0.0001020013805828,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7960510253906,0.0,0.0,0.0004838505410589,286.9588317871094,294.1499938964844,293.1216125488281,292.3541564941406,292.7645568847656,293.0601501464844,287.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.411418914794922,-0.0,-7.26228037706278e-08,0.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8027648925781,0.0,0.050000000745058,9.686240082373844e-05,298.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.802490234375,0.0,0.050000000745058,0.0001020007766783,298.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8023986816406,0.0,0.050000000745058,7.533743337262422e-05,298.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8026428222656,0.0,0.050000000745058,0.0001020007766783,298.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8031921386719,0.0,0.050000000745058,0.0004838476597797,286.9660339355469,286.19000244140625,293.1499938964844,292.3597717285156,292.7720031738281,293.0878295898437,287.77667236328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612728391061864e-09,0.0010320483706891,-0.0242329686880111,0.0,0.0,0.0,-0.0095782568678259,60.0,8.413873672485352,-0.0,-7.262194401391754e-08,1.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8027648925781,0.0,0.050000000745058,9.686240082373844e-05,298.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.802490234375,0.0,0.050000000745058,0.0001020007766783,298.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8023986816406,0.0,0.050000000745058,7.533743337262422e-05,298.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8026428222656,0.0,0.050000000745058,0.0001020007766783,298.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8031921386719,0.0,0.050000000745058,0.0004838476597797,286.9660339355469,286.19000244140625,293.1499938964844,292.3597717285156,292.7720031738281,293.0878295898437,287.77667236328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612728391061864e-09,0.0010320483706891,-0.0242329686880111,0.0,0.0,0.0,-0.0095782568678259,60.0,8.413873672485352,-0.0,-7.262194401391754e-08,1.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4784545898437,0.6337109208106995,0.050000000745058,0.0408505611121654,298.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4783935546875,0.6337109208106995,0.050000000745058,0.0430176109075546,298.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4783935546875,0.6337109208106995,0.050000000745058,0.0317726619541645,298.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4784240722656,0.6337109208106995,0.050000000745058,0.0430176109075546,298.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4785461425781,0.6337109208106995,0.050000000745058,0.2040570080280304,287.5989074707031,286.17108154296875,293.1652526855469,292.36328125,296.5711669921875,297.5259704589844,287.9676513671875,1.0,0.1097035631537437,0.0817452669143676,0.0817452669143676,1.0,1.0,-0.4340825974941253,0.0004465970559976,0.4336359798908233,-0.1307249814271927,0.0,0.0,0.0,10.215292930603027,60.0,1139.9425048828125,0.0,12.28107738494873,1.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4242248535156,0.6315076947212219,0.050000000745058,0.0452399551868438,298.6747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4242248535156,0.6315076947212219,0.050000000745058,0.0476398505270481,298.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4242248535156,0.6315076947212219,0.050000000745058,0.0351866297423839,298.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4242248535156,0.6315076947212219,0.050000000745058,0.0476398505270481,298.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4242248535156,0.6315076947212219,0.050000000745058,0.2259829342365265,288.5318603515625,286.1501770019531,293.1820983886719,292.3677673339844,297.1379089355469,298.7521667480469,289.1952819824219,1.0,0.1210851669311523,0.1634905338287353,0.1634905338287353,1.0,1.0,-0.4820351302623749,0.0165926199406385,0.4654425382614136,-0.1258878856897354,0.0,0.0,0.0,12.502991676330566,60.0,2389.12255859375,0.0,16.68020248413086,1.0,281.0133361816406,283.5940856933594,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.143154158249877e-21,-3.0715770791249385e-21,-3.0715770791249385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1773681640625,0.5710340738296509,0.050000000745058,0.0456803925335407,298.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1773681640625,0.5710340738296509,0.050000000745058,0.0481036528944969,298.8319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1773681640625,0.5710340738296509,0.050000000745058,0.0355291925370693,298.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1773681640625,0.5710340738296509,0.050000000745058,0.0481036528944969,298.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1773681640625,0.5710340738296509,0.050000000745058,0.2281830161809921,287.9694519042969,286.1026916503906,293.2204284667969,292.3794250488281,297.11492919921875,298.7533264160156,286.7922058105469,1.0,0.1405855417251587,0.3269810676574707,0.3269810676574707,1.0,1.0,-0.4867337346076965,0.0616878569126129,0.4250458776950836,-0.0819983333349227,1.0,1.0,0.0,20.02946853637696,60.0,13436.43359375,0.0,23.18500518798828,1.0,281.8938903808594,286.45977783203125,298.3104858398437,299.8975524902344,293.1499938964844,293.1499938964844,283.1499938964844,1829.7880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952331781387329,1.0,0.0,0.0,0.9009310603141784,0.9009329080581664,5.6199855436034354e-08,4.26271390914917,4.262704372406006,9.81351149675902e-06,0.0,0.0,-0.0,5379.68310546875,0.0,22.57386779785156,1894.99755859375,0.0,492.5152282714844,0.2333780080080032,1.0,0.0,3.0,1.0,0.0
17993040,298.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1773681640625,0.5710340738296509,0.050000000745058,0.0456803925335407,298.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1773681640625,0.5710340738296509,0.050000000745058,0.0481036528944969,298.8319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1773681640625,0.5710340738296509,0.050000000745058,0.0355291925370693,298.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1773681640625,0.5710340738296509,0.050000000745058,0.0481036528944969,298.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1773681640625,0.5710340738296509,0.050000000745058,0.2281830161809921,287.9694519042969,286.1026916503906,293.2204284667969,292.3794250488281,297.11492919921875,298.7533264160156,286.7922058105469,1.0,0.1405855417251587,0.3269810676574707,0.3269810676574707,1.0,1.0,-0.4867337346076965,0.0616878569126129,0.4250458776950836,-0.0819983333349227,1.0,1.0,0.0,20.02946853637696,60.0,13436.43359375,0.0,23.18500518798828,1.0,281.8938903808594,286.45977783203125,298.3104858398437,299.8975524902344,293.1499938964844,293.1499938964844,283.1499938964844,1829.7880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952331781387329,1.0,0.0,0.0,0.9009310603141784,0.9009329080581664,5.6199855436034354e-08,4.26271390914917,4.262704372406006,9.81351149675902e-06,0.0,0.0,-0.0,5379.68310546875,0.0,22.57386779785156,1894.99755859375,0.0,492.5152282714844,0.2333780080080032,1.0,0.0,3.0,1.0,0.0
17993100,298.6894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2436828613281,0.549254298210144,0.050000000745058,0.0458178259432315,298.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2436828613281,0.549254298210144,0.050000000745058,0.0482483766973018,298.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2436828613281,0.549254298210144,0.050000000745058,0.0356360860168933,298.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2436828613281,0.549254298210144,0.050000000745058,0.0482483766973018,298.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2436828613281,0.549254298210144,0.050000000745058,0.2288695275783538,286.08026123046875,286.076171875,293.2417907714844,292.3865661621094,297.0946044921875,298.7166442871094,285.48504638671875,1.0,0.1489851623773574,0.4087263345718384,0.4087263345718384,1.0,1.0,-0.4881982505321502,0.0998811200261116,0.3883171379566192,-0.0442614741623401,0.694480299949646,0.694480299949646,0.0,23.70713233947754,60.0,12201.751953125,0.0,26.33597183227539,1.0,282.4054870605469,285.09136962890625,297.0203857421875,298.5341491699219,293.1499938964844,293.1499938964844,283.1499938964844,3799.2734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930163264274597,1.0,0.0,0.0,1.167112946510315,1.1671154499053955,9.098690867404002e-08,4.265833854675293,4.265824317932129,9.786705049918965e-06,0.0,0.0,-0.0,3878.809814453125,0.0,50.41171646118164,1895.4248046875,0.0,890.6596069335938,0.296788215637207,1.0,0.0,3.0,1.0,0.0
