time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993160,298.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003601074219,0.5324676632881165,0.050000000745058,0.0459491275250911,298.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003601074219,0.5324676632881165,0.050000000745058,0.0483866445720195,298.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003601074219,0.5324676632881165,0.050000000745058,0.0357382111251354,298.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003601074219,0.5324676632881165,0.050000000745058,0.0483866445720195,298.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003601074219,0.5324676632881165,0.050000000745058,0.2295254021883011,285.351806640625,286.0479431152344,293.2645568847656,292.39453125,297.0023498535156,298.6768798828125,285.4743347167969,1.0,0.1565427035093307,0.5269810557365417,0.5269810557365417,0.800000011920929,1.0,-0.4895974099636078,0.1601092666387558,0.3294881284236908,0.015449040569365,0.0763200670480728,0.0763200670480728,0.0,27.22679710388184,60.0,6192.734375,0.0,29.364904403686523,1.0,282.6580810546875,285.3050231933594,295.9493713378906,296.99566650390625,293.1499938964844,293.1499938964844,283.1499938964844,23603.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592414915561676,1.0,0.0,0.0,0.3211949169635772,0.3248584568500519,7.268647461700084e-09,4.265921592712402,4.265912055969238,9.785949259821791e-06,0.0,0.0,-0.0,1135.430908203125,0.0,16.956363677978516,1895.436767578125,0.0,887.4443969726562,0.2556833028793335,1.0,0.0,3.0,1.0,0.0
17993220,298.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38507080078125,0.5158733129501343,0.050000000745058,0.0461136139929294,298.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.38507080078125,0.5158733129501343,0.050000000745058,0.0485598556697368,298.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38507080078125,0.5158733129501343,0.050000000745058,0.0358661450445652,298.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38507080078125,0.5158733129501343,0.050000000745058,0.0485598556697368,298.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.38507080078125,0.5158733129501343,0.050000000745058,0.2303470522165298,286.4759216308594,286.007080078125,293.2975158691406,292.4065856933594,296.014404296875,298.6285095214844,286.66900634765625,1.0,0.1655213683843612,0.6866804361343384,0.6866804361343384,0.529906153678894,1.0,-0.4913499355316162,0.2625367045402527,0.2288132309913635,0.1171369552612304,0.7605265974998474,0.7605265974998474,0.0,31.640037536621094,60.0,11807.1279296875,0.0,33.20372772216797,1.0,282.7939453125,286.6451721191406,294.9989929199219,295.8069763183594,293.1499938964844,293.1499938964844,283.1499938964844,10423.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4955229461193084,1.0,0.0,0.0,0.9048757553100586,0.9594802856445312,5.4635062696206667e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.7646484375,0.0,41.76115417480469,1895.4371337890625,0.0,493.37890625,0.2833603918552398,1.0,0.0,3.0,1.0,0.0
17993280,298.5970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.433837890625,0.5097639560699463,0.050000000745058,0.046186625957489,298.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.433837890625,0.5097639560699463,0.050000000745058,0.0486367419362068,298.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.433837890625,0.5097639560699463,0.050000000745058,0.0359229296445846,298.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.433837890625,0.5097639560699463,0.050000000745058,0.0486367419362068,298.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.433837890625,0.5097639560699463,0.050000000745058,0.2307117581367492,286.421142578125,285.98638916015625,293.314208984375,292.41290283203125,295.18121337890625,298.6106872558594,285.9969177246094,1.0,0.169377326965332,0.7634905576705933,0.7634905576705933,0.4000000059604645,1.0,-0.4921278655529022,0.34897381067276,0.1431540548801422,0.2030729949474334,0.8517245054244995,0.8517245054244995,0.0,33.604862213134766,60.0,12447.6279296875,-0.0,34.932945251464844,1.0,282.9075622558594,285.6149597167969,295.0011291503906,295.98681640625,293.1499938964844,293.1499938964844,283.1499938964844,4967.02001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672566950321197,1.0,0.0,0.0,1.2956637144088743,1.2974140644073486,1.1201548488770641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.6201171875,0.0,69.85892486572266,1895.4371337890625,0.0,416.0106506347656,0.3302792310714721,1.0,0.0,3.0,1.0,0.0
17993340,298.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398193359375,0.4969651401042938,0.050000000745058,0.0463687814772129,298.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398193359375,0.4969651401042938,0.050000000745058,0.0488285571336746,298.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398193359375,0.4969651401042938,0.050000000745058,0.0360646061599254,298.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398193359375,0.4969651401042938,0.050000000745058,0.0488285571336746,298.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398193359375,0.4969651401042938,0.050000000745058,0.231621652841568,285.4360046386719,285.9261169433594,293.36279296875,292.43182373046875,293.4301452636719,298.5624084472656,285.74444580078125,1.0,0.1785735636949539,0.9744256734848022,0.9744256734848022,0.0432529114186763,1.0,-0.4940687716007232,0.4939338266849518,0.0001349273225059,0.347066581249237,0.1091685593128204,0.1091685593128204,0.0,38.4989128112793,60.0,5651.06494140625,-0.0,39.25753021240234,1.0,283.04412841796875,285.76239013671875,294.9261779785156,295.438720703125,293.1499938964844,293.1499938964844,283.1499938964844,26649.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3876398205757141,1.0,0.0,0.0,0.2773658037185669,0.3275178670883178,5.931351410026764e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1271.787109375,0.0,18.980941772460938,1895.4371337890625,0.0,254.48536682128903,0.2728631496429443,1.0,0.0,3.0,1.0,0.0
17993400,298.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375061035156,0.4957008361816406,0.050000000745058,0.0463891327381134,298.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375061035156,0.4957008361816406,0.050000000745058,0.0488499924540519,298.64422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375061035156,0.4957008361816406,0.050000000745058,0.0360804349184036,298.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375061035156,0.4957008361816406,0.050000000745058,0.0488499924540519,298.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375061035156,0.4957008361816406,0.050000000745058,0.2317233234643936,285.5638427734375,285.9184875488281,293.36895751953125,292.4342956542969,293.3913879394531,298.5570373535156,286.0028076171875,1.0,0.1795595735311508,1.0,1.0,0.0,1.0,-0.4942861497402191,0.4942842721939087,1.8803491457219928e-06,0.3473782837390899,0.1690644770860672,0.1690644770860672,0.0,39.04336929321289,60.0,5793.90869140625,-0.0,39.73820877075195,1.0,283.04754638671875,285.9773864746094,294.8730163574219,295.34686279296875,293.1499938964844,293.1499938964844,283.1499938964844,25145.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704935610294342,1.0,0.0,0.0,0.2660735249519348,0.3850252032279968,5.623380427977054e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.3516845703125,0.0,21.19357109069824,1895.4371337890625,0.0,226.47979736328125,0.2699630558490753,1.0,0.0,3.0,1.0,0.0
17993460,298.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720153808594,0.4859789311885834,0.050000000745058,0.0465582311153411,298.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720153808594,0.4859789311885834,0.050000000745058,0.0490280576050281,298.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720153808594,0.4859789311885834,0.050000000745058,0.0362119562923908,298.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720153808594,0.4859789311885834,0.050000000745058,0.0490280576050281,298.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720153808594,0.4859789311885834,0.050000000745058,0.2325679957866668,285.9102783203125,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5213928222656,285.5072021484375,1.0,0.1875389963388443,1.0,1.0,0.0,1.0,-0.4960880279541015,0.4960877001285553,3.519552649322577e-07,0.3488142788410187,0.6594372987747192,0.6594372987747192,0.0,43.56612396240234,48.0,11327.9580078125,-0.0,43.749549865722656,1.0,283.11181640625,285.266845703125,295.2666015625,296.0543518066406,293.1499938964844,293.1499938964844,283.1499938964844,9645.9755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3038122951984405,1.0,0.0,0.0,1.3525052070617676,1.3525923490524292,1.2205941857246216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.9404296875,0.0,91.05206298828124,1895.4371337890625,0.0,122.29601287841795,0.3525561690330505,1.0,0.0,3.0,1.0,0.0
17993520,298.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720153808594,0.4859789311885834,0.050000000745058,0.0465582311153411,298.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720153808594,0.4859789311885834,0.050000000745058,0.0490280576050281,298.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720153808594,0.4859789311885834,0.050000000745058,0.0362119562923908,298.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720153808594,0.4859789311885834,0.050000000745058,0.0490280576050281,298.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720153808594,0.4859789311885834,0.050000000745058,0.2325679957866668,285.9102783203125,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5213928222656,285.5072021484375,1.0,0.1875389963388443,1.0,1.0,0.0,1.0,-0.4960880279541015,0.4960877001285553,3.519552649322577e-07,0.3488142788410187,0.6594372987747192,0.6594372987747192,0.0,43.56612396240234,48.0,11327.9580078125,-0.0,43.749549865722656,1.0,283.11181640625,285.266845703125,295.2666015625,296.0543518066406,293.1499938964844,293.1499938964844,283.1499938964844,9645.9755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3038122951984405,1.0,0.0,0.0,1.3525052070617676,1.3525923490524292,1.2205941857246216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.9404296875,0.0,91.05206298828124,1895.4371337890625,0.0,122.29601287841795,0.3525561690330505,1.0,0.0,3.0,1.0,0.0
17993580,298.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.4836752116680145,0.050000000745058,0.0466006509959697,298.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.4836752116680145,0.050000000745058,0.0490727312862873,298.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.4836752116680145,0.050000000745058,0.0362449511885643,298.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.4836752116680145,0.050000000745058,0.0490727312862873,298.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.4836752116680145,0.050000000745058,0.2327799052000045,285.7497863769531,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.48980712890625,286.1103210449219,1.0,0.1889981180429458,1.0,1.0,0.0,1.0,-0.4965403974056244,0.4965400397777557,3.523501845847932e-07,0.3491739332675934,0.4991920888423919,0.4991920888423919,0.0,44.70079040527344,36.0,8541.4990234375,-0.0,44.76038360595703,1.0,283.1322326660156,286.344970703125,295.3390197753906,295.8467102050781,293.1499938964844,293.1499938964844,283.1499938964844,21772.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918081879615783,1.0,0.0,0.0,0.5705851316452026,0.608576238155365,2.172372681741308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2865.660888671875,0.0,32.97555923461914,1895.4371337890625,0.0,87.7207260131836,0.2806450724601745,1.0,0.0,3.0,1.0,0.0
17993640,298.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.4836752116680145,0.050000000745058,0.0466006509959697,298.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.4836752116680145,0.050000000745058,0.0490727312862873,298.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.4836752116680145,0.050000000745058,0.0362449511885643,298.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.4836752116680145,0.050000000745058,0.0490727312862873,298.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.4836752116680145,0.050000000745058,0.2327799052000045,285.7497863769531,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.48980712890625,286.1103210449219,1.0,0.1889981180429458,1.0,1.0,0.0,1.0,-0.4965403974056244,0.4965400397777557,3.523501845847932e-07,0.3491739332675934,0.4991920888423919,0.4991920888423919,0.0,44.70079040527344,36.0,8541.4990234375,-0.0,44.76038360595703,1.0,283.1322326660156,286.344970703125,295.3390197753906,295.8467102050781,293.1499938964844,293.1499938964844,283.1499938964844,21772.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918081879615783,1.0,0.0,0.0,0.5705851316452026,0.608576238155365,2.172372681741308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2865.660888671875,0.0,32.97555923461914,1895.4371337890625,0.0,87.7207260131836,0.2806450724601745,1.0,0.0,3.0,1.0,0.0
17993700,298.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.4848825633525848,0.050000000745058,0.0465783551335334,298.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.4848825633525848,0.050000000745058,0.0490492507815361,298.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.4848825633525848,0.050000000745058,0.0362276099622249,298.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.4848825633525848,0.050000000745058,0.0490492507815361,298.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.4848825633525848,0.050000000745058,0.2326685190200805,286.005859375,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4801940917969,285.7548828125,1.0,0.1878117620944976,1.0,1.0,0.0,1.0,-0.4963029026985168,0.4963025450706482,3.521450082644151e-07,0.3489899635314941,0.8148819804191589,0.8148819804191589,0.0,44.10448455810547,36.0,11881.775390625,-0.0,44.22893905639648,1.0,283.1395263671875,285.5813903808594,295.5710754394531,296.4057922363281,293.1499938964844,293.1499938964844,283.1499938964844,6727.04638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3073291182518005,1.0,0.0,0.0,1.3445369005203247,1.3448309898376465,1.2062542964486056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.787109375,0.0,81.73722076416016,1895.4371337890625,0.0,127.95652770996094,0.3467993140220642,1.0,0.0,3.0,1.0,0.0
17993760,298.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994201660156,0.4873844981193542,0.050000000745058,0.0465326458215713,298.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994201660156,0.4873844981193542,0.050000000745058,0.0490011163055896,298.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994201660156,0.4873844981193542,0.050000000745058,0.0361920595169067,298.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994201660156,0.4873844981193542,0.050000000745058,0.0490011163055896,298.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994201660156,0.4873844981193542,0.050000000745058,0.2324402034282684,285.44647216796875,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4712829589844,285.2190856933594,1.0,0.1855352967977523,1.0,1.0,0.0,1.0,-0.4958159327507019,0.4958155751228332,3.517229458793736e-07,0.3486094176769256,0.5551952123641968,0.5551952123641968,0.0,42.88201522827149,25.0,10495.0009765625,-0.0,43.14097213745117,1.0,283.1447448730469,285.0922241210937,295.77667236328125,296.6008605957031,293.1499938964844,293.1499938964844,283.1499938964844,16185.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452486991882324,1.0,0.0,0.0,1.2779146432876587,1.2779221534729004,1.0896753366296252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.0927734375,0.0,96.6369171142578,1895.4371337890625,0.0,187.0310974121093,0.3549968898296356,1.0,0.0,3.0,1.0,0.0
17993820,298.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3637084960937,0.5175293684005737,0.1755544990301132,0.0460946634411811,298.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457092285156,0.7499246597290039,0.1679392606019973,0.1366783082485199,298.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.452392578125,0.7670028805732727,0.1743948608636856,0.1081366166472435,298.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3637084960937,0.5175293684005737,0.050000000745058,0.048539899289608,298.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3637084960937,0.5175293684005737,0.050000000745058,0.2302523851394653,285.41973876953125,285.4591369628906,293.6083374023437,292.5357360839844,293.6021423339844,298.44207763671875,285.7382202148437,1.0,0.1838537007570266,1.0,1.0,0.0,1.0,-0.6831016540527344,0.6831011176109314,5.278229195937456e-07,0.492225706577301,0.4826754331588745,0.4826754331588745,0.0,32.73403549194336,25.0,10553.529296875,-0.0,56.28980255126953,1.0,283.1471862792969,285.8765869140625,295.6525573730469,296.3444519042969,293.1499938964844,293.1499938964844,283.1499938964844,23389.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599548041820526,1.0,0.0,0.0,0.7520137429237366,0.7520186901092529,3.773505596882387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.05859375,0.0,47.39359664916992,1895.4371337890625,0.0,209.83810424804688,0.3059231340885162,1.0,0.0,3.0,1.0,0.0
17993880,298.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.7922244071960449,0.1766864359378814,0.1278475970029831,298.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267944335937,0.8314151167869568,0.1658841222524643,0.1560822278261184,298.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299377441406,0.8421173095703125,0.1719930469989776,0.1200849413871765,298.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544616699219,0.5551289319992065,0.050000000745058,0.0482050627470016,298.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544616699219,0.5551289319992065,0.050000000745058,0.2286640554666519,285.9970703125,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3913879394531,286.1509094238281,1.0,0.1844056248664856,1.0,1.0,0.0,1.0,-0.8170268535614014,0.8170261979103088,6.770207505724102e-07,0.5976799130439758,0.9749415516853333,0.9749415516853333,0.0,25.536348342895508,28.0,15646.8154296875,-0.0,66.62591552734375,1.0,283.1479797363281,286.11724853515625,295.6506042480469,296.5613708496094,293.1499938964844,293.1499938964844,283.1499938964844,7845.40380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647179901599884,1.0,0.0,0.0,1.3364747762680054,1.336478590965271,1.1918318421066942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.71044921875,0.0,83.53504180908203,1895.4371337890625,0.0,217.31822204589844,0.3544840514659881,1.0,0.0,3.0,1.0,0.0
17993940,298.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189453125,0.92473304271698,0.1678298115730285,0.1527100801467895,298.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190673828125,0.9127023220062256,0.1633622944355011,0.1554255187511444,298.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189453125,0.9282445907592772,0.1714989393949508,0.119935430586338,298.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91796875,0.8928012251853943,0.1594012379646301,0.1459982842206955,298.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346923828125,0.6174561381340027,0.1479872167110443,0.2270660251379013,285.9194641113281,285.3290710449219,293.6986999511719,292.5760498046875,293.6942749023437,298.2278137207031,285.91412353515625,1.0,0.188690185546875,1.0,1.0,0.0,1.0,-0.9614956974983216,0.96149480342865,8.654482712699973e-07,0.7154799103736877,1.0,1.0,0.0,18.630189895629883,28.0,18534.615234375,-0.0,81.17489624023438,1.0,283.1495056152344,285.657470703125,295.99346923828125,297.2226867675781,293.1499938964844,293.1499938964844,283.1499938964844,7169.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469105005264282,1.0,0.0,0.0,1.7834429740905762,1.7834484577178955,2.122324929132447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.6923828125,0.0,173.63723754882812,1895.4371337890625,0.0,367.9771423339844,0.4441762864589691,1.0,0.0,3.0,1.0,0.0
17994000,298.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.9186297059059144,0.1676876097917556,0.1200321987271308,298.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142761230469,0.9869309663772584,0.1634685099124908,0.1551290303468704,298.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91424560546875,0.9186297059059144,0.1721560508012771,0.093358390033245,298.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140930175781,0.974612593650818,0.1585918813943863,0.1486569792032241,298.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92364501953125,0.7419135570526123,0.1487637907266616,0.315545380115509,285.9144592285156,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.2144470214844,285.9167785644531,1.0,0.1901734471321106,1.0,1.0,0.0,1.0,-1.0180699825286863,1.01806902885437,9.459541274736694e-07,0.7597622871398926,1.0,1.0,0.0,15.266737937927246,48.0,19159.5546875,-0.0,85.0351333618164,1.0,283.14959716796875,285.6492919921875,296.0115966796875,297.2707214355469,293.1499938964844,293.1499938964844,283.1499938964844,7464.89892578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575462341308594,1.0,0.0,0.0,1.819851875305176,1.819857478141785,2.209863509960997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.55078125,0.0,184.490234375,1895.4371337890625,0.0,392.3643798828125,0.4559780955314636,1.0,0.0,3.0,1.0,0.0
17994060,298.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356994628906,0.8880974054336548,0.1838411092758178,0.0977612063288688,298.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356994628906,0.8880974054336548,0.1756225079298019,0.1029472574591636,298.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356994628906,0.8880974054336548,0.1886315792798996,0.0760364979505539,298.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356994628906,0.8880974054336548,0.1628791838884353,0.1029472574591636,297.953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9402770996094,0.9421316385269164,0.1445923596620559,0.57319176197052,285.9330749511719,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1947326660156,285.93798828125,1.0,0.2064494788646698,1.0,1.0,0.0,1.0,-1.1322027444839478,1.1322015523910522,1.1261091685810245e-06,0.8533725142478943,1.0,1.0,0.0,15.362638473510742,68.0,21740.791015625,-0.0,113.48932647705078,1.0,283.14996337890625,285.579345703125,296.0277709960937,297.5398864746094,293.1499938964844,293.1499938964844,283.1499938964844,10371.65234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441333055496216,1.0,0.0,0.0,2.145102024078369,2.1451098918914795,3.070360037327191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.73388671875,0.0,302.1409606933594,1895.4371337890625,0.0,662.5635986328125,0.535025417804718,1.0,0.0,3.0,1.0,0.0
17994120,298.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356994628906,0.8880974054336548,0.1838411092758178,0.0977612063288688,298.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356994628906,0.8880974054336548,0.1756225079298019,0.1029472574591636,298.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356994628906,0.8880974054336548,0.1886315792798996,0.0760364979505539,298.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356994628906,0.8880974054336548,0.1628791838884353,0.1029472574591636,297.953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9402770996094,0.9421316385269164,0.1445923596620559,0.57319176197052,285.9330749511719,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1947326660156,285.93798828125,1.0,0.2064494788646698,1.0,1.0,0.0,1.0,-1.1322027444839478,1.1322015523910522,1.1261091685810245e-06,0.8533725142478943,1.0,1.0,0.0,15.362638473510742,68.0,21740.791015625,-0.0,113.48932647705078,1.0,283.14996337890625,285.579345703125,296.0277709960937,297.5398864746094,293.1499938964844,293.1499938964844,283.1499938964844,10371.65234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441333055496216,1.0,0.0,0.0,2.145102024078369,2.1451098918914795,3.070360037327191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.73388671875,0.0,302.1409606933594,1895.4371337890625,0.0,662.5635986328125,0.535025417804718,1.0,0.0,3.0,1.0,0.0
17994180,298.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521484375,0.8900234699249268,0.1920765787363052,0.09908277541399,298.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521484375,0.8900234699249268,0.1827330291271209,0.1043389290571212,298.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521484375,0.8900234699249268,0.1962880492210388,0.0770643800497055,298.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521484375,0.8900234699249268,0.1663435846567154,0.1043389290571212,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.9773784875869752,0.1415063291788101,0.6419017314910889,285.953857421875,285.1474304199219,293.8415222167969,292.6411437988281,293.8378601074219,298.1660461425781,285.9618530273437,1.0,0.2230136692523956,1.0,1.0,0.0,1.0,-1.2337385416030884,1.233737230300903,1.3030271475145128e-06,0.935277223587036,1.0,1.0,0.0,16.89923667907715,68.0,23616.2421875,-0.0,142.38218688964844,1.0,283.1499938964844,285.55474853515625,295.94940185546875,297.5787353515625,293.1499938964844,293.1499938964844,283.1499938964844,12391.072265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5845369100570679,1.0,0.0,0.0,2.3446521759033203,2.3446617126464844,3.668176304927329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.83544921875,0.0,394.54925537109375,1895.4371337890625,0.0,846.3218383789062,0.5806176662445068,1.0,0.0,3.0,1.0,0.0
17994240,298.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772644042969,0.9049913883209229,0.1942463517189026,0.109939120709896,298.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772644042969,0.9049913883209229,0.1848141849040985,0.1157711893320083,298.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772644042969,0.9049913883209229,0.1982909888029098,0.0855082049965858,297.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772644042969,0.9049913883209229,0.1672647446393966,0.1157711893320083,297.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.9568842053413392,0.1404767036437988,0.6364944577217102,285.97955322265625,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.146728515625,285.98944091796875,1.0,0.2310097515583038,1.0,1.0,0.0,1.0,-1.276389718055725,1.2763882875442505,1.3824364941683598e-06,0.9695826172828674,1.0,1.0,0.0,18.229875564575195,88.0,24379.0625,-0.0,158.1615753173828,1.0,283.1499938964844,285.56280517578125,295.9200439453125,297.5906982421875,293.1499938964844,293.1499938964844,283.1499938964844,13100.56640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970847010612488,1.0,0.0,0.0,2.4108433723449707,2.410853385925293,3.87821046388126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.7431640625,0.0,428.9168395996094,1895.4371337890625,0.0,912.6971435546876,0.5995554327964783,1.0,0.0,3.0,1.0,0.0
17994300,298.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0288391113281,0.9239906072616576,0.1962248384952545,0.1240860074758529,298.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0288391113281,0.9239906072616576,0.1869859993457794,0.1306685358285904,298.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0288391113281,0.9239906072616576,0.2002450823783874,0.0965113341808319,297.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0296325683594,0.988081693649292,0.16691455245018,0.1586498767137527,297.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.029052734375,0.9298919439315796,0.1394740492105484,0.6300474405288696,286.0311584472656,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.0990295410156,286.04351806640625,1.0,0.2460480034351349,1.0,1.0,0.0,1.0,-1.3598065376281738,1.3598049879074097,1.5466516742890235e-06,1.036420464515686,1.0,1.0,0.0,20.47896194458008,88.0,25837.849609375,-0.0,191.9314880371093,1.0,283.1499938964844,285.5811767578125,295.8854064941406,297.6275939941406,293.1499938964844,293.1499938964844,283.1499938964844,14461.7431640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154470443725586,1.0,0.0,0.0,2.532994747161865,2.533005952835083,4.2811649336726987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.2822265625,0.0,497.4725341796875,1895.4371337890625,0.0,1018.16259765625,0.6264451146125793,1.0,0.0,3.0,1.0,0.0
17994360,298.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.10595703125,0.948659598827362,0.196531593799591,0.1451006680727005,297.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.10650634765625,0.9872222542762756,0.1873083710670471,0.1726656705141067,298.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.10595703125,0.948659598827362,0.2008070051670074,0.1128560826182365,297.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062927246094,0.9586989283561708,0.164924755692482,0.1573101431131363,297.7167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1047668457031,0.8985216617584229,0.1390814483165741,0.6272245645523071,286.10821533203125,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0408630371094,286.1235656738281,1.0,0.2627306580543518,1.0,1.0,0.0,1.0,-1.4506731033325195,1.4506714344024658,1.7392259223925066e-06,1.108820915222168,1.0,1.0,0.0,23.457494735717773,108.0,27337.09765625,-0.0,233.2330780029297,1.0,283.1499938964844,285.6264343261719,295.8716735839844,297.68731689453125,293.1499938964844,293.1499938964844,283.1499938964844,15556.9833984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315773129463196,1.0,0.0,0.0,2.627161026000977,2.627172946929932,4.6053932578615786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.90185546875,0.0,555.0426635742188,1895.4371337890625,0.0,1118.3321533203125,0.652077853679657,1.0,0.0,3.0,1.0,0.0
17994420,297.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20196533203125,0.8348156809806824,0.1927474439144134,0.1747680902481079,297.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2074279785156,0.8242788910865784,0.1852956563234329,0.1766737550497055,297.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2106628417969,0.8415929675102234,0.1978182643651962,0.1394764631986618,297.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142944335937,0.7918624877929688,0.1641831547021865,0.1564690917730331,297.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188415527344,0.7489304542541504,0.1386195570230484,0.6282235383987427,286.2093200683594,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.905517578125,286.2105712890625,1.0,0.2962011098861694,1.0,1.0,0.0,1.0,-1.529145121574402,1.529143214225769,1.9197934761905344e-06,1.173367619514465,1.0,1.0,0.0,42.76192092895508,96.0,29184.73828125,-0.0,315.56915283203125,1.0,283.1499938964844,285.65289306640625,295.885498046875,297.8468017578125,293.1499938964844,293.1499938964844,283.1499938964844,17725.76953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621710062026978,1.0,0.0,0.0,2.8043131828308105,2.80432677268982,5.247426884125161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.58349609375,0.0,675.0657958984375,1895.4371337890625,0.0,1325.967529296875,0.6951196193695068,1.0,0.0,3.0,1.0,0.0
17994480,297.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20196533203125,0.8348156809806824,0.1927474439144134,0.1747680902481079,297.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2074279785156,0.8242788910865784,0.1852956563234329,0.1766737550497055,297.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2106628417969,0.8415929675102234,0.1978182643651962,0.1394764631986618,297.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142944335937,0.7918624877929688,0.1641831547021865,0.1564690917730331,297.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188415527344,0.7489304542541504,0.1386195570230484,0.6282235383987427,286.2093200683594,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.905517578125,286.2105712890625,1.0,0.2962011098861694,1.0,1.0,0.0,1.0,-1.529145121574402,1.529143214225769,1.9197934761905344e-06,1.173367619514465,1.0,1.0,0.0,42.76192092895508,96.0,29184.73828125,-0.0,315.56915283203125,1.0,283.1499938964844,285.65289306640625,295.885498046875,297.8468017578125,293.1499938964844,293.1499938964844,283.1499938964844,17725.76953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621710062026978,1.0,0.0,0.0,2.8043131828308105,2.80432677268982,5.247426884125161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.58349609375,0.0,675.0657958984375,1895.4371337890625,0.0,1325.967529296875,0.6951196193695068,1.0,0.0,3.0,1.0,0.0
17994540,297.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.130615234375,0.7764353156089783,0.1950052827596664,0.1760196983814239,297.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13067626953125,0.7656482458114624,0.1866558343172073,0.1778094619512558,297.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13055419921875,0.7825058698654175,0.1993283182382583,0.1400707364082336,297.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308898925781,0.7372259497642517,0.1657271683216095,0.15806345641613,297.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312561035156,0.6966812014579773,0.1387854963541031,0.6308154463768005,286.13037109375,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8260803222656,286.12774658203125,1.0,0.3141003251075744,1.0,1.0,0.0,1.0,-1.5395739078521729,1.5395718812942505,1.9434321529843146e-06,1.1808152198791504,1.0,1.0,0.0,58.23947143554688,84.0,29709.046875,-0.0,360.7122802734375,1.0,283.1499938964844,285.5590209960937,295.8638000488281,297.8672180175781,293.1499938964844,293.1499938964844,283.1499938964844,19645.515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809700131416321,1.0,0.0,0.0,2.952267408370972,2.952282428741455,5.815736585645936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.76171875,0.0,787.6510009765625,1895.4371337890625,0.0,1463.9305419921875,0.7311031222343445,1.0,0.0,3.0,1.0,0.0
17994600,297.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.130615234375,0.7764353156089783,0.1950052827596664,0.1760196983814239,297.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13067626953125,0.7656482458114624,0.1866558343172073,0.1778094619512558,297.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13055419921875,0.7825058698654175,0.1993283182382583,0.1400707364082336,297.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308898925781,0.7372259497642517,0.1657271683216095,0.15806345641613,297.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312561035156,0.6966812014579773,0.1387854963541031,0.6308154463768005,286.13037109375,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8260803222656,286.12774658203125,1.0,0.3141003251075744,1.0,1.0,0.0,1.0,-1.5395739078521729,1.5395718812942505,1.9434321529843146e-06,1.1808152198791504,1.0,1.0,0.0,58.23947143554688,84.0,29709.046875,-0.0,360.7122802734375,1.0,283.1499938964844,285.5590209960937,295.8638000488281,297.8672180175781,293.1499938964844,293.1499938964844,283.1499938964844,19645.515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809700131416321,1.0,0.0,0.0,2.952267408370972,2.952282428741455,5.815736585645936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.76171875,0.0,787.6510009765625,1895.4371337890625,0.0,1463.9305419921875,0.7311031222343445,1.0,0.0,3.0,1.0,0.0
17994660,297.8373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1093444824219,0.7670250535011292,0.197318747639656,0.1780311912298202,297.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10943603515625,0.7556431293487549,0.1881097257137298,0.1791688203811645,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1093139648437,0.7722905874252319,0.2011892348527908,0.14131860435009,297.6827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.7282426953315735,0.1669848263263702,0.1593063473701477,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099853515625,0.6857494115829468,0.1391413062810897,0.6328000426292419,286.109130859375,284.95001220703125,294.1656188964844,292.79345703125,294.1624755859375,297.7973022460937,286.1066589355469,1.0,0.3197212815284729,1.0,1.0,0.0,1.0,-1.5489925146102903,1.5489906072616575,1.965786395885516e-06,1.1883111000061035,1.0,1.0,0.0,62.603492736816406,84.0,30084.423828125,-0.0,376.9971618652344,1.0,283.1499938964844,285.5274658203125,295.85614013671875,297.8760070800781,293.1499938964844,293.1499938964844,283.1499938964844,20678.994140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686016321182251,1.0,0.0,0.0,3.028926134109497,3.028942108154297,6.121680939941143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.2900390625,0.0,850.6146850585938,1895.4371337890625,0.0,1502.1922607421875,0.7469801902770996,1.0,0.0,3.0,1.0,0.0
17994720,297.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997619628906,0.7646703720092773,0.1995641142129898,0.1800146400928497,297.7431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09979248046875,0.7525571584701538,0.1896000802516937,0.1805483102798462,297.8271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997619628906,0.7693537473678589,0.2030600607395172,0.1425935477018356,297.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0998840332031,0.725344717502594,0.1682295352220535,0.1604886800050735,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000366210937,0.6816001534461975,0.1395889967679977,0.6348629593849182,286.0997009277344,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7763061523437,286.09881591796875,1.0,0.3229000568389892,1.0,1.0,0.0,1.0,-1.5584546327590942,1.5584527254104614,1.988415760934004e-06,1.1958471536636353,1.0,1.0,0.0,64.69755554199219,72.0,30377.904296875,-0.0,387.4713745117188,1.0,283.1499938964844,285.5121459960937,295.858154296875,297.8902893066406,293.1499938964844,293.1499938964844,283.1499938964844,21332.326171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890783309936523,1.0,0.0,0.0,3.076401948928833,3.076418399810791,6.315089535746665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.94384765625,0.0,891.2429809570312,1895.4371337890625,0.0,1525.6500244140625,0.761348307132721,1.0,0.0,3.0,1.0,0.0
17994780,297.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868225097656,0.7705966234207153,0.2047170400619506,0.1845388859510421,297.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868225097656,0.7565194964408875,0.1931867897510528,0.1838158518075943,297.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868225097656,0.7742752432823181,0.2074493467807769,0.1455703526735305,297.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868225097656,0.728702962398529,0.1711803376674652,0.1631916463375091,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868225097656,0.683158814907074,0.1408472955226898,0.6400673985481262,286.0868530273437,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7388916015625,286.087158203125,1.0,0.3258717060089111,1.0,1.0,0.0,1.0,-1.5808751583099363,1.5808731317520142,2.0427044091775315e-06,1.2137081623077393,1.0,1.0,0.0,65.30494689941406,60.0,31070.314453125,-0.0,401.033447265625,1.0,283.1499938964844,285.4823303222656,295.8841552734375,297.9488830566406,293.1499938964844,293.1499938964844,283.1499938964844,22867.685546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944214701652527,1.0,0.0,0.0,3.185188055038452,3.1852056980133057,6.76960780765512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.4697265625,0.0,989.1730346679688,1895.4371337890625,0.0,1567.009521484375,0.7878886461257935,1.0,0.0,3.0,1.0,0.0
17994840,297.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868225097656,0.7705966234207153,0.2047170400619506,0.1845388859510421,297.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868225097656,0.7565194964408875,0.1931867897510528,0.1838158518075943,297.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868225097656,0.7742752432823181,0.2074493467807769,0.1455703526735305,297.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868225097656,0.728702962398529,0.1711803376674652,0.1631916463375091,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868225097656,0.683158814907074,0.1408472955226898,0.6400673985481262,286.0868530273437,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7388916015625,286.087158203125,1.0,0.3258717060089111,1.0,1.0,0.0,1.0,-1.5808751583099363,1.5808731317520142,2.0427044091775315e-06,1.2137081623077393,1.0,1.0,0.0,65.30494689941406,60.0,31070.314453125,-0.0,401.033447265625,1.0,283.1499938964844,285.4823303222656,295.8841552734375,297.9488830566406,293.1499938964844,293.1499938964844,283.1499938964844,22867.685546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944214701652527,1.0,0.0,0.0,3.185188055038452,3.1852056980133057,6.76960780765512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.4697265625,0.0,989.1730346679688,1895.4371337890625,0.0,1567.009521484375,0.7878886461257935,1.0,0.0,3.0,1.0,0.0
17994900,297.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08380126953125,0.7782667875289917,0.2073871046304702,0.1868512332439422,297.6883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0838317871094,0.7630379796028137,0.1951017528772354,0.1855302900075912,297.7684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08380126953125,0.7814986109733582,0.209744781255722,0.1471067667007446,297.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0838623046875,0.7344154119491577,0.1727501451969146,0.1645869463682174,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0839233398437,0.6883645057678223,0.1415898948907852,0.6429503560066223,286.0837707519531,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7231140136719,286.08355712890625,1.0,0.3257119953632355,1.0,1.0,0.0,1.0,-1.5926902294158936,1.5926880836486816,2.071689095828333e-06,1.223120093345642,1.0,1.0,0.0,63.94600296020508,60.0,31440.6875,-0.0,403.7566223144531,1.0,283.1499938964844,285.46875,295.90435791015625,297.9887390136719,293.1499938964844,293.1499938964844,283.1499938964844,23698.787109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970651149749756,1.0,0.0,0.0,3.242552757263184,3.242570877075196,7.01564147220779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.91357421875,0.0,1043.5859375,1895.4371337890625,0.0,1587.6690673828125,0.7991117835044861,1.0,0.0,3.0,1.0,0.0
17994960,297.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863647460937,0.7888622879981995,0.2100846469402313,0.1891640722751617,297.6737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863342285156,0.7724226117134094,0.197056770324707,0.1872600615024566,297.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863647460937,0.7916415929794312,0.2120653539896011,0.1486435383558273,297.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0862731933594,0.7426280379295349,0.1743544787168502,0.1659889072179794,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0862121582031,0.6962245106697083,0.1423809379339218,0.6459298729896545,286.0863952636719,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.7087707519531,286.0872497558594,1.0,0.3246746659278869,1.0,1.0,0.0,1.0,-1.604650616645813,1.604648470878601,2.1012940578657435e-06,1.2326468229293823,1.0,1.0,0.0,61.71326446533203,48.0,31764.451171875,-0.0,404.1937561035156,1.0,283.1499938964844,285.4644775390625,295.92596435546875,298.0288391113281,293.1499938964844,293.1499938964844,283.1499938964844,24259.501953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998040080070496,1.0,0.0,0.0,3.2806878089904785,3.2807064056396484,7.18163221335999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.64501953125,0.0,1080.8411865234375,1895.4371337890625,0.0,1609.2066650390625,0.8112332224845886,1.0,0.0,3.0,1.0,0.0
