time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995020,297.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906982421875,0.8151946067810059,0.2151018530130386,0.1934249550104141,297.6492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906677246094,0.7970551252365112,0.2007175981998443,0.190460979938507,297.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907287597656,0.8169545531272888,0.2163734883069992,0.1514659523963928,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906066894531,0.7646592855453491,0.1773639470338821,0.168576642870903,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904846191406,0.7166346907615662,0.1439119726419448,0.6515365839004517,286.0907592773437,284.95001220703125,294.46533203125,292.9388427734375,294.4622802734375,297.68475341796875,286.0918884277344,1.0,0.3211597502231598,1.0,1.0,0.0,1.0,-1.6268341541290283,1.6268320083618164,2.1569030650425702e-06,1.2503098249435425,1.0,1.0,0.0,56.02027893066406,48.0,32405.48046875,-0.0,400.6764526367188,1.0,283.1499938964844,285.45269775390625,295.9679870605469,298.1087646484375,293.1499938964844,293.1499938964844,283.1499938964844,25502.107421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052543759346008,1.0,0.0,0.0,3.363659381866455,3.3636789321899414,7.549485303570691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.20458984375,0.0,1164.939208984375,1895.4371337890625,0.0,1652.4637451171875,0.8285639882087708,1.0,0.0,3.0,1.0,0.0
17995080,297.7373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0918884277344,0.8176066279411316,0.2154986411333084,0.1937589049339294,297.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09185791015625,0.7994926571846008,0.2010078430175781,0.1907120198011398,297.72314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0918884277344,0.8192858099937439,0.2167131602764129,0.1516862213611602,297.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917663574219,0.7669015526771545,0.1776029467582702,0.1687792986631393,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916442871094,0.7185332179069519,0.1440358012914657,0.6519792079925537,286.0919494628906,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6830139160156,286.0931396484375,1.0,0.3207916617393493,1.0,1.0,0.0,1.0,-1.6285769939422607,1.6285748481750488,2.1613109311147127e-06,1.2516974210739136,1.0,1.0,0.0,55.48426055908203,36.0,32451.529296875,-0.0,400.1470947265625,1.0,283.1499938964844,285.45281982421875,295.9712219238281,298.1147766113281,293.1499938964844,293.1499938964844,283.1499938964844,25569.83203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056844830513,1.0,0.0,0.0,3.3681228160858154,3.3681423664093018,7.569533977402898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.8369140625,0.0,1169.5828857421875,1895.4371337890625,0.0,1655.899658203125,0.8326305150985718,1.0,0.0,3.0,1.0,0.0
17995140,297.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.8576875925064087,0.2208847403526306,0.1982770562171936,297.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10089111328125,0.8378657102584839,0.2049489021301269,0.1941036880016327,297.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.8584885001182556,0.2213108539581298,0.1546548306941986,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007995605469,0.8056139945983887,0.1808500438928604,0.1715149134397506,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006164550781,0.7500421404838562,0.1457269638776779,0.6579490303993225,286.1009826660156,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6602478027344,286.1023864746094,1.0,0.3150357902050018,1.0,1.0,0.0,1.0,-1.6520885229110718,1.65208637714386,2.221315526185208e-06,1.2704064846038818,1.0,1.0,0.0,47.49934005737305,25.0,33127.02734375,-0.0,390.7454223632813,1.0,283.1499938964844,285.44500732421875,296.0158386230469,298.2004699707031,293.1499938964844,293.1499938964844,283.1499938964844,26822.1796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117562890052795,1.0,0.0,0.0,3.449618101119995,3.449638605117798,7.940270734252408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.78466796875,0.0,1256.5516357421875,1895.4371337890625,0.0,1704.7381591796875,0.8525949120521545,1.0,0.0,3.0,1.0,0.0
17995200,297.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.8576875925064087,0.2208847403526306,0.1982770562171936,297.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10089111328125,0.8378657102584839,0.2049489021301269,0.1941036880016327,297.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.8584885001182556,0.2213108539581298,0.1546548306941986,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007995605469,0.8056139945983887,0.1808500438928604,0.1715149134397506,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006164550781,0.7500421404838562,0.1457269638776779,0.6579490303993225,286.1009826660156,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6602478027344,286.1023864746094,1.0,0.3150357902050018,1.0,1.0,0.0,1.0,-1.6520885229110718,1.65208637714386,2.221315526185208e-06,1.2704064846038818,1.0,1.0,0.0,47.49934005737305,25.0,33127.02734375,-0.0,390.7454223632813,1.0,283.1499938964844,285.44500732421875,296.0158386230469,298.2004699707031,293.1499938964844,293.1499938964844,283.1499938964844,26822.1796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117562890052795,1.0,0.0,0.0,3.449618101119995,3.449638605117798,7.940270734252408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.78466796875,0.0,1256.5516357421875,1895.4371337890625,0.0,1704.7381591796875,0.8525949120521545,1.0,0.0,3.0,1.0,0.0
17995260,297.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.925362229347229,0.2261993885040283,0.2027061283588409,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121520996094,0.8990300297737122,0.2088297009468078,0.1974136233329773,297.6732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.9250827431678772,0.2258139550685882,0.1575381010770797,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.112060546875,0.8616488575935364,0.184050977230072,0.1741812378168106,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8033241033554077,0.1474021971225738,0.6637347340583801,286.1122741699219,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.63970947265625,286.1137390136719,1.0,0.3083132803440094,1.0,1.0,0.0,1.0,-1.6749900579452517,1.67498779296875,2.280738726767595e-06,1.2886154651641846,1.0,1.0,0.0,38.62458801269531,25.0,33789.80078125,-0.0,378.1451110839844,1.0,283.1499938964844,285.4398193359375,296.05926513671875,298.28436279296875,293.1499938964844,293.1499938964844,283.1499938964844,28029.955078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177298069000244,1.0,0.0,0.0,3.5264291763305664,3.526450634002685,8.297812996715948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.23095703125,0.0,1342.3721923828125,1895.4371337890625,0.0,1753.383544921875,0.8714286088943481,1.0,0.0,3.0,1.0,0.0
17995320,297.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.925362229347229,0.2261993885040283,0.2027061283588409,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121520996094,0.8990300297737122,0.2088297009468078,0.1974136233329773,297.6732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.9250827431678772,0.2258139550685882,0.1575381010770797,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.112060546875,0.8616488575935364,0.184050977230072,0.1741812378168106,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8033241033554077,0.1474021971225738,0.6637347340583801,286.1122741699219,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.63970947265625,286.1137390136719,1.0,0.3083132803440094,1.0,1.0,0.0,1.0,-1.6749900579452517,1.67498779296875,2.280738726767595e-06,1.2886154651641846,1.0,1.0,0.0,38.62458801269531,25.0,33789.80078125,-0.0,378.1451110839844,1.0,283.1499938964844,285.4398193359375,296.05926513671875,298.28436279296875,293.1499938964844,293.1499938964844,283.1499938964844,28029.955078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177298069000244,1.0,0.0,0.0,3.5264291763305664,3.526450634002685,8.297812996715948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.23095703125,0.0,1342.3721923828125,1895.4371337890625,0.0,1753.383544921875,0.8714286088943481,1.0,0.0,3.0,1.0,0.0
17995380,297.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.9969202280044556,0.2314352989196777,0.2065009474754333,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252746582031,0.9750480651855468,0.2126123607158661,0.2007486075162887,297.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.9966303706169128,0.2301991134881973,0.1604204773902893,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.931965947151184,0.1871695071458816,0.1768872886896133,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.8606022000312805,0.1490192115306854,0.6698241233825684,286.1253967285156,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.62078857421875,286.1268615722656,1.0,0.3049243986606598,1.0,1.0,0.0,1.0,-1.6974815130233765,1.6974791288375854,2.340049377380637e-06,1.3064966201782229,1.0,1.0,0.0,32.486915588378906,43.0,34445.375,-0.0,372.8589172363281,1.0,283.1499938964844,285.43670654296875,296.10211181640625,298.3672180175781,293.1499938964844,293.1499938964844,283.1499938964844,29207.3203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234994769096375,1.0,0.0,0.0,3.599729299545288,3.5997514724731445,8.646352966934501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.69921875,0.0,1427.8316650390625,1895.4371337890625,0.0,1800.9097900390625,0.889413058757782,1.0,0.0,3.0,1.0,0.0
17995440,297.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.9969202280044556,0.2314352989196777,0.2065009474754333,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252746582031,0.9750480651855468,0.2126123607158661,0.2007486075162887,297.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.9966303706169128,0.2301991134881973,0.1604204773902893,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.931965947151184,0.1871695071458816,0.1768872886896133,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.8606022000312805,0.1490192115306854,0.6698241233825684,286.1253967285156,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.62078857421875,286.1268615722656,1.0,0.3049243986606598,1.0,1.0,0.0,1.0,-1.6974815130233765,1.6974791288375854,2.340049377380637e-06,1.3064966201782229,1.0,1.0,0.0,32.486915588378906,43.0,34445.375,-0.0,372.8589172363281,1.0,283.1499938964844,285.43670654296875,296.10211181640625,298.3672180175781,293.1499938964844,293.1499938964844,283.1499938964844,29207.3203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234994769096375,1.0,0.0,0.0,3.599729299545288,3.5997514724731445,8.646352966934501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.69921875,0.0,1427.8316650390625,1895.4371337890625,0.0,1800.9097900390625,0.889413058757782,1.0,0.0,3.0,1.0,0.0
17995500,297.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241149902344,0.9915550947189332,0.2346256822347641,0.2030970007181167,297.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241455078125,0.9762424230575562,0.2144404947757721,0.2025034427642822,297.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241149902344,0.9969908595085144,0.2323548048734665,0.1614243239164352,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241760253906,0.9331921935081482,0.1886716336011886,0.1783329993486404,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1242980957031,0.860744059085846,0.1497848331928253,0.6733529567718506,286.1240539550781,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6134338378906,286.1239624023437,1.0,0.3063243627548218,1.0,1.0,0.0,1.0,-1.702548861503601,1.70254647731781,2.3535405944130616e-06,1.3105237483978271,1.0,1.0,0.0,32.72005081176758,43.0,34699.64453125,-0.0,376.3515319824219,1.0,283.1499938964844,285.4262084960937,296.1230773925781,298.4065856933594,293.1499938964844,293.1499938964844,283.1499938964844,29927.00390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262516021728516,1.0,0.0,0.0,3.643809080123901,3.643831968307495,8.859403806127375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.048828125,0.0,1480.9295654296875,1895.4371337890625,0.0,1823.7615966796875,0.897436797618866,1.0,0.0,3.0,1.0,0.0
17995560,297.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13446044921875,0.9950284957885742,0.2374435812234878,0.2090476751327514,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343688964844,0.9741998910903932,0.2162383645772934,0.2042264640331268,297.6320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.13446044921875,0.9964541792869568,0.2345928847789764,0.1635361164808273,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341857910156,0.9305554032325744,0.1901480555534362,0.1797517985105514,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1338195800781,0.8579047918319702,0.1505423039197921,0.6768361926078796,286.13458251953125,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.606201171875,286.1375427246094,1.0,0.3098748326301574,1.0,1.0,0.0,1.0,-1.720344305038452,1.7203418016433716,2.401015990471933e-06,1.3244391679763794,1.0,1.0,0.0,33.5047721862793,61.0,35086.640625,-0.0,388.5312194824219,1.0,283.1499938964844,285.4328308105469,296.14306640625,298.4444274902344,293.1499938964844,293.1499938964844,283.1499938964844,30370.173828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287456393241882,1.0,0.0,0.0,3.670689344406128,3.670712471008301,8.990596711555554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.75146484375,0.0,1513.9462890625,1895.4371337890625,0.0,1844.5687255859373,0.9068291187286376,1.0,0.0,3.0,1.0,0.0
17995620,297.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651916503906,0.9570369124412536,0.2414034157991409,0.2166100293397903,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16510009765625,0.923808455467224,0.2197455912828445,0.2077765017747879,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651611328125,0.9528595805168152,0.2384622544050216,0.1664369702339172,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649475097656,0.8823027610778809,0.1930187046527862,0.182700365781784,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.16461181640625,0.8174944519996643,0.1519388854503631,0.684280276298523,286.1652526855469,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.585205078125,286.1673583984375,1.0,0.3208517134189605,1.0,1.0,0.0,1.0,-1.7525813579559326,1.752578854560852,2.4890216536732623e-06,1.350051760673523,1.0,1.0,0.0,39.44001007080078,79.0,35899.1953125,-0.0,424.01568603515625,1.0,283.1499938964844,285.4437255859375,296.1897277832031,298.5395202636719,293.1499938964844,293.1499938964844,283.1499938964844,31515.294921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346587777137756,1.0,0.0,0.0,3.739251375198364,3.7392754554748535,9.329590966444812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.740234375,0.0,1600.374755859375,1895.4371337890625,0.0,1894.2650146484373,0.9236640334129332,1.0,0.0,3.0,1.0,0.0
17995680,297.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651916503906,0.9570369124412536,0.2414034157991409,0.2166100293397903,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16510009765625,0.923808455467224,0.2197455912828445,0.2077765017747879,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651611328125,0.9528595805168152,0.2384622544050216,0.1664369702339172,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649475097656,0.8823027610778809,0.1930187046527862,0.182700365781784,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.16461181640625,0.8174944519996643,0.1519388854503631,0.684280276298523,286.1652526855469,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.585205078125,286.1673583984375,1.0,0.3208517134189605,1.0,1.0,0.0,1.0,-1.7525813579559326,1.752578854560852,2.4890216536732623e-06,1.350051760673523,1.0,1.0,0.0,39.44001007080078,79.0,35899.1953125,-0.0,424.01568603515625,1.0,283.1499938964844,285.4437255859375,296.1897277832031,298.5395202636719,293.1499938964844,293.1499938964844,283.1499938964844,31515.294921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346587777137756,1.0,0.0,0.0,3.739251375198364,3.7392754554748535,9.329590966444812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.740234375,0.0,1600.374755859375,1895.4371337890625,0.0,1894.2650146484373,0.9236640334129332,1.0,0.0,3.0,1.0,0.0
17995740,297.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.8900390863418579,0.2460624277591705,0.2209993451833725,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.8615243434906006,0.2230481058359146,0.2113410979509353,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.8855780959129333,0.242242157459259,0.1693849861621856,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.8267301917076111,0.1957010775804519,0.1856772750616073,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18145751953125,0.7627467513084412,0.153140515089035,0.6917599439620972,286.1820373535156,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5676574707031,286.1840209960937,1.0,0.3351405262947082,1.0,1.0,0.0,1.0,-1.775352954864502,1.7753503322601318,2.552260866650613e-06,1.3680729866027832,1.0,1.0,0.0,50.09267425537109,97.0,36556.69140625,-0.0,470.5735473632813,1.0,283.1499938964844,285.4449462890625,296.2323608398437,298.62451171875,293.1499938964844,293.1499938964844,283.1499938964844,32647.822265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406471371650696,1.0,0.0,0.0,3.805845022201538,3.8058698177337646,9.664857998359366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.00244140625,0.0,1687.41162109375,1895.4371337890625,0.0,1945.0977783203125,0.9400197863578796,1.0,0.0,3.0,1.0,0.0
17995800,297.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.8900390863418579,0.2460624277591705,0.2209993451833725,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.8615243434906006,0.2230481058359146,0.2113410979509353,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.8855780959129333,0.242242157459259,0.1693849861621856,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.8267301917076111,0.1957010775804519,0.1856772750616073,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18145751953125,0.7627467513084412,0.153140515089035,0.6917599439620972,286.1820373535156,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5676574707031,286.1840209960937,1.0,0.3351405262947082,1.0,1.0,0.0,1.0,-1.775352954864502,1.7753503322601318,2.552260866650613e-06,1.3680729866027832,1.0,1.0,0.0,50.09267425537109,97.0,36556.69140625,-0.0,470.5735473632813,1.0,283.1499938964844,285.4449462890625,296.2323608398437,298.62451171875,293.1499938964844,293.1499938964844,283.1499938964844,32647.822265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406471371650696,1.0,0.0,0.0,3.805845022201538,3.8058698177337646,9.664857998359366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.00244140625,0.0,1687.41162109375,1895.4371337890625,0.0,1945.0977783203125,0.9400197863578796,1.0,0.0,3.0,1.0,0.0
17995860,297.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2018737792969,0.8435938358306885,0.2505284547805786,0.2255184650421142,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017822265625,0.8175643086433411,0.2261797934770584,0.2148357033729553,297.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2018737792969,0.8388373851776123,0.2458368390798568,0.1722908169031143,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20166015625,0.7824419140815735,0.1982275694608688,0.188598945736885,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.20135498046875,0.7226109504699707,0.1542019546031952,0.699047863483429,286.2019348144531,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5507202148437,286.20391845703125,1.0,0.3517187833786011,1.0,1.0,0.0,1.0,-1.8007218837738037,1.8007192611694336,2.623771251819562e-06,1.3880943059921265,1.0,1.0,0.0,63.30384063720703,85.0,37252.2578125,-0.0,527.132568359375,1.0,283.1499938964844,285.4491271972656,296.2733154296875,298.7079467773437,293.1499938964844,293.1499938964844,283.04998779296875,33778.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463293075561523,1.0,0.0,0.0,3.8711671829223633,3.871193170547485,9.999473604693776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.34130859375,0.0,1775.7984619140625,1895.4371337890625,0.0,1993.77978515625,0.9550629258155824,1.0,0.0,3.0,1.0,0.0
17995920,297.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2018737792969,0.8435938358306885,0.2505284547805786,0.2255184650421142,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017822265625,0.8175643086433411,0.2261797934770584,0.2148357033729553,297.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2018737792969,0.8388373851776123,0.2458368390798568,0.1722908169031143,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20166015625,0.7824419140815735,0.1982275694608688,0.188598945736885,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.20135498046875,0.7226109504699707,0.1542019546031952,0.699047863483429,286.2019348144531,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5507202148437,286.20391845703125,1.0,0.3517187833786011,1.0,1.0,0.0,1.0,-1.8007218837738037,1.8007192611694336,2.623771251819562e-06,1.3880943059921265,1.0,1.0,0.0,63.30384063720703,85.0,37252.2578125,-0.0,527.132568359375,1.0,283.1499938964844,285.4491271972656,296.2733154296875,298.7079467773437,293.1499938964844,293.1499938964844,283.04998779296875,33778.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463293075561523,1.0,0.0,0.0,3.8711671829223633,3.871193170547485,9.999473604693776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.34130859375,0.0,1775.7984619140625,1895.4371337890625,0.0,1993.77978515625,0.9550629258155824,1.0,0.0,3.0,1.0,0.0
17995980,297.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.14959716796875,0.8321911096572876,0.2546189427375793,0.2294835597276687,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495666503906,0.8050851225852966,0.2290233820676803,0.2178118824958801,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14959716796875,0.8267918825149536,0.249095618724823,0.1747874319553375,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495361328125,0.7698106169700623,0.2004962861537933,0.1910252273082733,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495361328125,0.7101667523384094,0.1550376117229461,0.704098105430603,286.14959716796875,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5327453613281,286.150390625,1.0,0.3590966463088989,1.0,1.0,0.0,1.0,-1.821036696434021,1.8210340738296509,2.681947762539494e-06,1.4041697978973389,1.0,1.0,0.0,69.13851165771484,73.0,38182.109375,-0.0,558.8231201171875,1.0,283.05126953125,285.3761291503906,296.3276672363281,298.83306884765625,293.1499938964844,293.1499938964844,282.75,34729.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558500170707703,1.0,0.0,0.0,3.9252946376800537,3.925321340560913,1.0281057711836183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.69970703125,0.0,1851.3338623046875,1895.4371337890625,0.0,2076.2724609375,0.9662728905677797,1.0,0.0,3.0,1.0,0.0
17996040,297.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.14959716796875,0.8321911096572876,0.2546189427375793,0.2294835597276687,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495666503906,0.8050851225852966,0.2290233820676803,0.2178118824958801,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14959716796875,0.8267918825149536,0.249095618724823,0.1747874319553375,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495361328125,0.7698106169700623,0.2004962861537933,0.1910252273082733,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495361328125,0.7101667523384094,0.1550376117229461,0.704098105430603,286.14959716796875,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5327453613281,286.150390625,1.0,0.3590966463088989,1.0,1.0,0.0,1.0,-1.821036696434021,1.8210340738296509,2.681947762539494e-06,1.4041697978973389,1.0,1.0,0.0,69.13851165771484,73.0,38182.109375,-0.0,558.8231201171875,1.0,283.05126953125,285.3761291503906,296.3276672363281,298.83306884765625,293.1499938964844,293.1499938964844,282.75,34729.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558500170707703,1.0,0.0,0.0,3.9252946376800537,3.925321340560913,1.0281057711836183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.69970703125,0.0,1851.3338623046875,1895.4371337890625,0.0,2076.2724609375,0.9662728905677797,1.0,0.0,3.0,1.0,0.0
17996100,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165405273437,0.8329665064811707,0.2564111053943634,0.2312227487564087,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177001953125,0.8054307103157043,0.2302598059177398,0.2190821021795272,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01678466796875,0.8271909952163696,0.2505060732364654,0.1758591830730438,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194091796875,0.7699950933456421,0.2014667242765426,0.1920350193977356,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234680175781,0.7096195816993713,0.1553164720535278,0.7057316303253174,286.0159606933594,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5226135253906,285.99786376953125,1.0,0.3605189621448517,1.0,1.0,0.0,1.0,-1.8291133642196653,1.829110741615296,2.7052901714341715e-06,1.41056227684021,1.0,1.0,0.0,69.75713348388672,73.0,39376.2578125,-0.0,566.3087768554688,1.0,282.7922058105469,285.1971740722656,296.3916931152344,299.0411682128906,293.1499938964844,293.1499938964844,282.75,35017.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666203379631042,1.0,0.0,0.0,3.941551685333252,3.9415783882141113,1.0366393325966785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.42578125,0.0,1874.431640625,1895.4371337890625,0.0,2170.88623046875,0.9701403379440308,1.0,0.0,3.0,1.0,0.0
17996160,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.8361640572547913,0.2579499185085296,0.2326649576425552,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530639648437,0.8083644509315491,0.2313014864921569,0.2201170623302459,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.8300228118896484,0.2516935765743255,0.1767311096191406,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95318603515625,0.7726435661315918,0.2022625505924224,0.1928312480449676,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.7113452553749084,0.1554419845342636,0.706476628780365,285.9529113769531,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5107727050781,285.9519958496094,1.0,0.3606901466846466,1.0,1.0,0.0,1.0,-1.834987998008728,1.8349852561950684,2.722362751228502e-06,1.4152262210845947,1.0,1.0,0.0,69.32666778564453,61.0,39623.1171875,-0.0,569.0390014648438,1.0,282.7542724609375,285.150634765625,296.3912048339844,299.0140686035156,293.1499938964844,293.1499938964844,282.45001220703125,35240.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721595764160156,1.0,0.0,0.0,3.9540629386901855,3.954089879989624,1.0432308954477776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.39453125,0.0,1892.3380126953125,1895.4371337890625,0.0,2220.03955078125,0.9731167554855348,1.0,0.0,3.0,1.0,0.0
17996220,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501220703125,0.8494547009468079,0.2606363296508789,0.2350553721189499,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.8206063508987427,0.2330344766378402,0.2217250764369964,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.8424034714698792,0.2536878883838653,0.1781069338321685,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503356933594,0.7847108840942383,0.2035368680953979,0.1939970105886459,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.7204092741012573,0.1554024815559387,0.7060846090316772,285.7500915527344,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.48565673828125,285.7487487792969,1.0,0.358157068490982,1.0,1.0,0.0,1.0,-1.8423738479614256,1.842371106147766,2.7439295990916435e-06,1.4210985898971558,1.0,1.0,0.0,65.95130157470703,49.0,40934.3125,-0.0,563.599853515625,1.0,282.457275390625,284.9232482910156,296.41766357421875,299.12744140625,293.1499938964844,293.1499938964844,282.1499938964844,35547.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785563051700592,1.0,0.0,0.0,3.97125244140625,3.971279621124268,1.0523210676183226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.24755859375,0.0,1917.125244140625,1895.4371337890625,0.0,2340.228271484375,0.977205753326416,1.0,0.0,3.0,1.0,0.0
17996280,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501220703125,0.8494547009468079,0.2606363296508789,0.2350553721189499,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.8206063508987427,0.2330344766378402,0.2217250764369964,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.8424034714698792,0.2536878883838653,0.1781069338321685,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503356933594,0.7847108840942383,0.2035368680953979,0.1939970105886459,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.7204092741012573,0.1554024815559387,0.7060846090316772,285.7500915527344,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.48565673828125,285.7487487792969,1.0,0.358157068490982,1.0,1.0,0.0,1.0,-1.8423738479614256,1.842371106147766,2.7439295990916435e-06,1.4210985898971558,1.0,1.0,0.0,65.95130157470703,49.0,40934.3125,-0.0,563.599853515625,1.0,282.457275390625,284.9232482910156,296.41766357421875,299.12744140625,293.1499938964844,293.1499938964844,282.1499938964844,35547.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785563051700592,1.0,0.0,0.0,3.97125244140625,3.971279621124268,1.0523210676183226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.24755859375,0.0,1917.125244140625,1895.4371337890625,0.0,2340.228271484375,0.977205753326416,1.0,0.0,3.0,1.0,0.0
17996340,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400390625,0.8729298710823059,0.2629466354846954,0.236977994441986,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.8412513136863708,0.2344116419553756,0.222866028547287,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400695800781,0.8646034002304077,0.255298763513565,0.1791169941425323,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5403747558594,0.8060457706451416,0.2044877409934997,0.1947290450334549,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408935546875,0.7364688515663147,0.1550674438476562,0.7037661075592041,285.5399780273437,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4601135253906,285.5379943847656,1.0,0.3526830673217773,1.0,1.0,0.0,1.0,-1.845362901687622,1.8453601598739624,2.752713271547691e-06,1.423494815826416,1.0,1.0,0.0,60.0489387512207,37.0,42162.7421875,0.0,547.1311645507812,1.0,282.15655517578125,284.6899108886719,296.4435119628906,299.2297668457031,293.1499938964844,293.1499938964844,281.8500061035156,35730.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961651086807251,1.0,0.0,0.0,3.981475353240967,3.981502532958984,1.057745862453885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.12841796875,0.0,1931.9686279296875,1895.4371337890625,0.0,2436.41650390625,0.9796372652053832,1.0,0.0,3.0,1.0,0.0
17996400,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400390625,0.8729298710823059,0.2629466354846954,0.236977994441986,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.8412513136863708,0.2344116419553756,0.222866028547287,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400695800781,0.8646034002304077,0.255298763513565,0.1791169941425323,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5403747558594,0.8060457706451416,0.2044877409934997,0.1947290450334549,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408935546875,0.7364688515663147,0.1550674438476562,0.7037661075592041,285.5399780273437,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4601135253906,285.5379943847656,1.0,0.3526830673217773,1.0,1.0,0.0,1.0,-1.845362901687622,1.8453601598739624,2.752713271547691e-06,1.423494815826416,1.0,1.0,0.0,60.0489387512207,37.0,42162.7421875,0.0,547.1311645507812,1.0,282.15655517578125,284.6899108886719,296.4435119628906,299.2297668457031,293.1499938964844,293.1499938964844,281.8500061035156,35730.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961651086807251,1.0,0.0,0.0,3.981475353240967,3.981502532958984,1.057745862453885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.12841796875,0.0,1931.9686279296875,1895.4371337890625,0.0,2436.41650390625,0.9796372652053832,1.0,0.0,3.0,1.0,0.0
17996460,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.899287223815918,0.2644583880901336,0.2382099628448486,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.8646930456161499,0.2352499216794967,0.2235065251588821,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414306640625,0.8899095058441162,0.2562901675701141,0.1797046065330505,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.8278895020484924,0.2050304263830185,0.1950811743736267,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34393310546875,0.7549287676811218,0.1546626687049865,0.7011466026306152,285.3412170410156,284.95001220703125,295.3978881835937,293.4331359863281,295.3959655761719,297.4410095214844,285.33544921875,1.0,0.3471473455429077,1.0,1.0,0.0,1.0,-1.845596075057984,1.845593333244324,2.753432454483118e-06,1.4237064123153689,1.0,1.0,0.0,54.435585021972656,37.0,43267.984375,0.0,529.6516723632812,1.0,281.8664245605469,284.4670104980469,296.4814147949219,299.35565185546875,293.1499938964844,293.1499938964844,281.8500061035156,35817.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048639893531799,1.0,0.0,0.0,3.9863321781158447,3.9863595962524414,1.060328031599056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.06396484375,0.0,1939.047607421875,1895.4371337890625,0.0,2515.978515625,0.9807924628257751,1.0,0.0,3.0,1.0,0.0
17996520,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271179199219,0.9101946353912354,0.2649468183517456,0.2385493963956833,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273010253906,0.874434232711792,0.2355076372623443,0.2236621081829071,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271484375,0.9002161622047424,0.2566013634204864,0.1798522770404815,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275451660156,0.8364549279212952,0.2051939070224762,0.1951485872268676,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32818603515625,0.7626891136169434,0.1545131206512451,0.7000822424888611,285.3270568847656,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4349060058594,285.32470703125,1.0,0.345092236995697,1.0,1.0,0.0,1.0,-1.845170855522156,1.845168113708496,2.752194632194005e-06,1.4233750104904177,1.0,1.0,0.0,52.426666259765625,25.0,43319.75390625,0.0,523.0529174804688,1.0,281.85662841796875,284.45562744140625,296.4732971191406,299.3304138183594,293.1499938964844,293.1499938964844,281.54998779296875,35839.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049575090408325,1.0,0.0,0.0,3.987543821334839,3.987571001052856,1.0609726359689375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.57763671875,0.0,1940.8160400390625,1895.4371337890625,0.0,2516.83642578125,0.9810806512832642,1.0,0.0,3.0,1.0,0.0
17996580,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.972390592098236,0.2666553556919098,0.2398208677768707,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.9315096735954284,0.2363524436950683,0.2241772264242172,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.9615955948829652,0.2576379179954529,0.1803682148456573,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.8859767317771912,0.2056930512189865,0.1953264772891998,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.8073198795318604,0.1537790894508361,0.6953676342964172,285.1107177734375,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.41021728515625,285.10870361328125,1.0,0.3359517157077789,1.0,1.0,0.0,1.0,-1.84248960018158,1.84248685836792,2.744396169873653e-06,1.421284556388855,1.0,1.0,0.0,43.67282104492188,28.0,44421.05078125,0.0,493.7908020019531,1.0,281.55718994140625,284.21990966796875,296.5061950683594,299.42901611328125,293.1499938964844,293.1499938964844,281.25,35904.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812735915184021,1.0,0.0,0.0,3.991164207458496,3.9911916255950928,1.0629001963025075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.0791015625,0.0,1946.107421875,1895.4371337890625,0.0,2588.410888671875,0.9819417595863342,1.0,0.0,3.0,1.0,0.0
17996640,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.972390592098236,0.2666553556919098,0.2398208677768707,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.9315096735954284,0.2363524436950683,0.2241772264242172,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.9615955948829652,0.2576379179954529,0.1803682148456573,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.8859767317771912,0.2056930512189865,0.1953264772891998,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.8073198795318604,0.1537790894508361,0.6953676342964172,285.1107177734375,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.41021728515625,285.10870361328125,1.0,0.3359517157077789,1.0,1.0,0.0,1.0,-1.84248960018158,1.84248685836792,2.744396169873653e-06,1.421284556388855,1.0,1.0,0.0,43.67282104492188,28.0,44421.05078125,0.0,493.7908020019531,1.0,281.55718994140625,284.21990966796875,296.5061950683594,299.42901611328125,293.1499938964844,293.1499938964844,281.25,35904.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812735915184021,1.0,0.0,0.0,3.991164207458496,3.9911916255950928,1.0629001963025075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.0791015625,0.0,1946.107421875,1895.4371337890625,0.0,2588.410888671875,0.9819417595863342,1.0,0.0,3.0,1.0,0.0
17996700,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9945494532585144,0.2674440145492553,0.2404542863368988,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9588807225227356,0.2367105782032013,0.2244280874729156,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.9853731393814088,0.2580936849117279,0.1806238889694214,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.9099404811859132,0.2058935314416885,0.1954226493835449,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8263405561447144,0.153369203209877,0.6930651068687439,284.95849609375,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.3985595703125,284.93951416015625,1.0,0.3330717384815216,1.0,1.0,0.0,1.0,-1.8412081003189087,1.841205358505249,2.7406383651396027e-06,1.4202595949172974,0.989852488040924,0.989852488040924,0.0,40.68578720092773,28.0,45417.21484375,0.0,483.5872497558594,1.0,281.2918701171875,284.0287780761719,296.549560546875,299.5899963378906,293.1499938964844,293.1499938964844,281.25,36018.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187296986579895,1.0,0.0,0.0,3.991389036178589,3.9914164543151855,1.0630199085426284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.283203125,0.0,1947.3316650390625,1895.4371337890625,0.0,2643.804443359375,0.9819329977035522,1.0,0.0,3.0,1.0,0.0
17996760,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9976968765258788,0.2684867680072784,0.2355397790670395,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9701366424560548,0.2369685024023056,0.2246505171060562,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.994510531425476,0.258425235748291,0.1808325797319412,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9217609167099,0.2060056030750274,0.195505142211914,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8341303467750549,0.1528838574886322,0.6907722353935242,284.9015197753906,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.3873291015625,284.9012145996094,1.0,0.3306913375854492,1.0,1.0,0.0,1.0,-1.83336079120636,1.8333580493927,2.717925326578552e-06,1.4141547679901123,0.941153049468994,0.941153049468994,0.0,39.34234619140625,46.0,45266.20703125,0.0,474.2634887695313,1.0,281.25592041015625,283.9985656738281,296.5417785644531,299.5235290527344,293.1499938964844,293.1499938964844,280.95001220703125,37968.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195589780807495,1.0,0.0,0.0,3.9437057971954346,3.943732976913452,1.0377727903687628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.51220703125,0.0,1901.052490234375,1895.4371337890625,0.0,2651.484130859375,0.9720519185066224,1.0,0.0,3.0,1.0,0.0
17996820,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9980304837226868,0.2706905007362366,0.2433910965919494,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9607981443405152,0.237626627087593,0.2252433151006698,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.9871456027030944,0.2592993676662445,0.1814134120941162,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9113295078277588,0.20635786652565,0.1958173811435699,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8245941996574402,0.1520390212535858,0.6869261264801025,284.8553161621094,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3695678710937,284.8699645996094,1.0,0.3335051834583282,1.0,1.0,0.0,1.0,-1.8400126695632928,1.8400099277496336,2.7369139843358425e-06,1.4191402196884155,0.829643726348877,0.829643726348877,0.0,40.57748794555664,64.0,45601.75,0.0,482.4061279296875,1.0,280.95660400390625,283.9769287109375,296.5625915527344,299.5522766113281,293.1499938964844,293.1499938964844,281.25,44262.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226376175880432,1.0,0.0,0.0,3.5970473289489746,3.597072124481201,8.633473953523207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.8173828125,0.0,1535.973388671875,1895.4371337890625,0.0,2680.022216796875,0.9013298749923706,1.0,0.0,3.0,1.0,0.0
17996880,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9980304837226868,0.2706905007362366,0.2433910965919494,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9607981443405152,0.237626627087593,0.2252433151006698,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.9871456027030944,0.2592993676662445,0.1814134120941162,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9113295078277588,0.20635786652565,0.1958173811435699,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8245941996574402,0.1520390212535858,0.6869261264801025,284.8553161621094,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3695678710937,284.8699645996094,1.0,0.3335051834583282,1.0,1.0,0.0,1.0,-1.8400126695632928,1.8400099277496336,2.7369139843358425e-06,1.4191402196884155,0.829643726348877,0.829643726348877,0.0,40.57748794555664,64.0,45601.75,0.0,482.4061279296875,1.0,280.95660400390625,283.9769287109375,296.5625915527344,299.5522766113281,293.1499938964844,293.1499938964844,281.25,44262.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226376175880432,1.0,0.0,0.0,3.5970473289489746,3.597072124481201,8.633473953523207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.8173828125,0.0,1535.973388671875,1895.4371337890625,0.0,2680.022216796875,0.9013298749923706,1.0,0.0,3.0,1.0,0.0
