time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996940,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9748773574829102,0.2717053592205047,0.2442453205585479,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9307198524475098,0.2384663373231887,0.2259792685508728,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9613519310951232,0.2603572309017181,0.1820814162492752,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8844919204711914,0.2069683820009231,0.1963606029748916,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8008965849876404,0.1518786698579788,0.6862394213676453,285.03790283203125,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.3624267578125,285.0474853515625,1.0,0.3375040292739868,1.0,1.0,0.0,1.0,-1.842296242713928,1.8422935009002688,2.743588538578478e-06,1.4209531545639038,0.9504048228263856,0.9504048228263856,0.0,44.09261703491211,64.0,45258.6640625,0.0,494.9827880859375,1.0,281.2108764648437,284.1521301269531,296.5169677734375,299.374267578125,293.1499938964844,293.1499938964844,281.25,34646.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112927079200745,1.0,0.0,0.0,3.669443845748901,3.669467687606812,8.984496844277601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.8955078125,0.0,1544.7269287109375,1895.4371337890625,0.0,2575.1025390625,0.9111985564231871,1.0,0.0,3.0,1.0,0.0
17997000,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9523912668228148,0.2728179097175598,0.245279461145401,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.906468152999878,0.2392567843198776,0.2268221080303192,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9372811913490297,0.26131471991539,0.182826891541481,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8639611601829529,0.2075693160295486,0.1970260143280029,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7812668085098267,0.151865616440773,0.6866350173950195,285.0508117675781,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.3594665527344,285.0487060546875,1.0,0.3416568040847778,1.0,1.0,0.0,1.0,-1.846717357635498,1.8467146158218384,2.7564137781155296e-06,1.424371600151062,0.9882704019546508,0.9882704019546508,0.0,47.54349136352539,82.0,45540.2421875,0.0,508.7421875,1.0,281.24298095703125,284.14312744140625,296.5543212890625,299.4588928222656,293.1499938964844,293.1499938964844,280.95001220703125,32630.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078300356864929,1.0,0.0,0.0,3.755765199661255,3.7557897567749023,9.41217876970768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.41455078125,0.0,1628.1075439453125,1895.4371337890625,0.0,2543.224853515625,0.9267151951789856,1.0,0.0,3.0,1.0,0.0
17997060,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8944513201713562,0.2744135856628418,0.2473582625389099,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8558283448219299,0.2403825521469116,0.2285033464431762,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8812768459320068,0.2626121938228607,0.1842295825481414,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8184658885002136,0.2083570212125778,0.1983620822429657,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7375578880310059,0.1514189690351486,0.6872336268424988,284.88873291015625,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.34576416015625,284.8954162597656,1.0,0.3534203767776489,1.0,1.0,0.0,1.0,-1.8552430868148804,1.8552402257919312,2.78132733910752e-06,1.431024193763733,0.8715329766273499,0.8715329766273499,0.0,58.2127571105957,100.0,46485.23046875,0.0,548.13720703125,1.0,280.9564208984375,283.98016357421875,296.6744384765625,299.7072448730469,293.1499938964844,293.1499938964844,281.25,39120.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183333873748779,1.0,0.0,0.0,3.667848110198975,3.667872905731201,8.97668485322356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.140625,0.0,1576.577392578125,1895.4371337890625,0.0,2640.135986328125,0.9113596677780152,1.0,0.0,3.0,1.0,0.0
17997120,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8944513201713562,0.2744135856628418,0.2473582625389099,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8558283448219299,0.2403825521469116,0.2285033464431762,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8812768459320068,0.2626121938228607,0.1842295825481414,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8184658885002136,0.2083570212125778,0.1983620822429657,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7375578880310059,0.1514189690351486,0.6872336268424988,284.88873291015625,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.34576416015625,284.8954162597656,1.0,0.3534203767776489,1.0,1.0,0.0,1.0,-1.8552430868148804,1.8552402257919312,2.78132733910752e-06,1.431024193763733,0.8715329766273499,0.8715329766273499,0.0,58.2127571105957,100.0,46485.23046875,0.0,548.13720703125,1.0,280.9564208984375,283.98016357421875,296.6744384765625,299.7072448730469,293.1499938964844,293.1499938964844,281.25,39120.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183333873748779,1.0,0.0,0.0,3.667848110198975,3.667872905731201,8.97668485322356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.140625,0.0,1576.577392578125,1895.4371337890625,0.0,2640.135986328125,0.9113596677780152,1.0,0.0,3.0,1.0,0.0
17997180,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8509951829910278,0.2767930626869201,0.2497027516365051,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8161998391151428,0.2418742477893829,0.2302531749010086,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8389188647270203,0.2643840909004211,0.1856887638568878,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.7779093980789185,0.209462508559227,0.1997683346271515,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.7010539174079895,0.1511937975883484,0.6881060600280762,285.07623291015625,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33856201171875,285.0755615234375,1.0,0.3673952519893646,1.0,1.0,0.0,1.0,-1.8646435737609863,1.864640712738037,2.808788622132852e-06,1.4382423162460327,1.0,1.0,0.0,71.47149658203125,88.0,46368.01171875,0.0,596.73583984375,1.0,281.2431945800781,284.1537475585937,296.6644287109375,299.6233825683594,293.1499938964844,293.1499938964844,280.95001220703125,32649.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092148900032043,1.0,0.0,0.0,3.8078978061676025,3.807922840118408,9.67528649198357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.9990234375,0.0,1689.879638671875,1895.4371337890625,0.0,2555.965087890625,0.9381468296051024,1.0,0.0,3.0,1.0,0.0
17997240,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8509951829910278,0.2767930626869201,0.2497027516365051,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8161998391151428,0.2418742477893829,0.2302531749010086,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8389188647270203,0.2643840909004211,0.1856887638568878,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.7779093980789185,0.209462508559227,0.1997683346271515,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.7010539174079895,0.1511937975883484,0.6881060600280762,285.07623291015625,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33856201171875,285.0755615234375,1.0,0.3673952519893646,1.0,1.0,0.0,1.0,-1.8646435737609863,1.864640712738037,2.808788622132852e-06,1.4382423162460327,1.0,1.0,0.0,71.47149658203125,88.0,46368.01171875,0.0,596.73583984375,1.0,281.2431945800781,284.1537475585937,296.6644287109375,299.6233825683594,293.1499938964844,293.1499938964844,280.95001220703125,32649.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092148900032043,1.0,0.0,0.0,3.8078978061676025,3.807922840118408,9.67528649198357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.9990234375,0.0,1689.879638671875,1895.4371337890625,0.0,2555.965087890625,0.9381468296051024,1.0,0.0,3.0,1.0,0.0
17997300,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8426023125648499,0.2777065336704254,0.2508647441864013,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8077523708343506,0.2424845546483993,0.2310959547758102,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.8306172490119934,0.2650763988494873,0.1863959282636642,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7694582343101501,0.2099035680294037,0.2004338949918747,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.6923161149024963,0.1510152071714401,0.6883386373519897,284.9329528808594,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3337707519531,284.91424560546875,1.0,0.370752215385437,1.0,1.0,0.0,1.0,-1.8689830303192136,1.8689802885055544,2.8216136342962272e-06,1.441643238067627,0.9507676362991332,0.9507676362991332,0.0,75.1339340209961,88.0,47492.49609375,0.0,611.5084228515625,1.0,280.9934997558594,283.9686889648437,296.7567443847656,299.8866577148437,293.1499938964844,293.1499938964844,280.95001220703125,34290.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176400065422058,1.0,0.0,0.0,3.837811946868897,3.837837457656861,9.82789856607269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.9169921875,0.0,1738.882080078125,1895.4371337890625,0.0,2633.71923828125,0.9452423453330994,1.0,0.0,3.0,1.0,0.0
17997360,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8386871218681335,0.2782628238201141,0.2515439689159393,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.803565502166748,0.2428514808416366,0.2316017001867294,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8266835808753967,0.265478640794754,0.1868039071559906,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7654411792755127,0.2101316452026367,0.200798362493515,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6876935958862305,0.1506669670343399,0.6874222755432129,284.8900756835937,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3260498046875,284.8934631347656,1.0,0.3724352121353149,1.0,1.0,0.0,1.0,-1.8702363967895508,1.8702335357666016,2.825296178343706e-06,1.4426053762435913,0.9048439264297484,0.9048439264297484,0.0,77.00234985351562,76.0,47457.1015625,0.0,618.3681030273438,1.0,280.9562072753906,283.9564208984375,296.7720031738281,299.8697204589844,293.1499938964844,293.1499938964844,280.6499938964844,37702.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217527866363525,1.0,0.0,0.0,3.77663254737854,3.776658058166504,9.517058856545192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.92041015625,0.0,1691.8538818359375,1895.4371337890625,0.0,2671.8154296875,0.934314787387848,1.0,0.0,3.0,1.0,0.0
17997420,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8400437235832214,0.2794232368469238,0.2525204122066498,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8046501874923706,0.2435282617807388,0.2322233170270919,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8277207612991333,0.2662596106529236,0.1873228996992111,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7662298679351807,0.2105365991592407,0.2011655122041702,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.6867720484733582,0.1499025523662567,0.6839763522148132,284.8681945800781,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.311767578125,284.8805236816406,1.0,0.3718381226062774,1.0,1.0,0.0,1.0,-1.8690829277038568,1.869080066680908,2.8217407361808e-06,1.441599726676941,0.813468873500824,0.813468873500824,0.0,76.8365707397461,64.0,47660.83984375,0.0,616.9979248046875,1.0,280.6578063964844,283.9506225585937,296.7945861816406,299.91815185546875,293.1499938964844,293.1499938964844,280.95001220703125,43352.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289312720298767,1.0,0.0,0.0,3.452183485031128,3.452207088470459,7.952086207296816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.62353515625,0.0,1376.052490234375,1895.4371337890625,0.0,2738.4990234375,0.8690720796585083,1.0,0.0,3.0,1.0,0.0
17997480,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8400437235832214,0.2794232368469238,0.2525204122066498,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8046501874923706,0.2435282617807388,0.2322233170270919,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8277207612991333,0.2662596106529236,0.1873228996992111,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7662298679351807,0.2105365991592407,0.2011655122041702,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.6867720484733582,0.1499025523662567,0.6839763522148132,284.8681945800781,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.311767578125,284.8805236816406,1.0,0.3718381226062774,1.0,1.0,0.0,1.0,-1.8690829277038568,1.869080066680908,2.8217407361808e-06,1.441599726676941,0.813468873500824,0.813468873500824,0.0,76.8365707397461,64.0,47660.83984375,0.0,616.9979248046875,1.0,280.6578063964844,283.9506225585937,296.7945861816406,299.91815185546875,293.1499938964844,293.1499938964844,280.95001220703125,43352.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289312720298767,1.0,0.0,0.0,3.452183485031128,3.452207088470459,7.952086207296816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.62353515625,0.0,1376.052490234375,1895.4371337890625,0.0,2738.4990234375,0.8690720796585083,1.0,0.0,3.0,1.0,0.0
17997540,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8542872667312622,0.2818542122840881,0.2542699873447418,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8179444670677185,0.245025560259819,0.2332561761140823,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8409106135368347,0.2680342197418213,0.1882579028606414,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.7790482640266418,0.2116763889789581,0.2018792182207107,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.6971465349197388,0.1497207731008529,0.6815671920776367,285.0289611816406,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3091125488281,285.0257873535156,1.0,0.3676683902740478,1.0,1.0,0.0,1.0,-1.8715068101882928,1.871503949165344,2.828728383974521e-06,1.443361520767212,0.944885551929474,0.944885551929474,0.0,72.22972106933594,52.0,47615.18359375,0.0,604.0892944335938,1.0,280.94158935546875,284.08477783203125,296.78106689453125,299.8182983398437,293.1499938964844,293.1499938964844,280.6499938964844,32470.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162466287612915,1.0,0.0,0.0,3.623816967010498,3.623840093612671,8.762454513089324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.833984375,0.0,1478.0106201171875,1895.4371337890625,0.0,2620.832763671875,0.8967972993850708,1.0,0.0,3.0,1.0,0.0
17997600,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8542872667312622,0.2818542122840881,0.2542699873447418,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8179444670677185,0.245025560259819,0.2332561761140823,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8409106135368347,0.2680342197418213,0.1882579028606414,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.7790482640266418,0.2116763889789581,0.2018792182207107,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.6971465349197388,0.1497207731008529,0.6815671920776367,285.0289611816406,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3091125488281,285.0257873535156,1.0,0.3676683902740478,1.0,1.0,0.0,1.0,-1.8715068101882928,1.871503949165344,2.828728383974521e-06,1.443361520767212,0.944885551929474,0.944885551929474,0.0,72.22972106933594,52.0,47615.18359375,0.0,604.0892944335938,1.0,280.94158935546875,284.08477783203125,296.78106689453125,299.8182983398437,293.1499938964844,293.1499938964844,280.6499938964844,32470.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162466287612915,1.0,0.0,0.0,3.623816967010498,3.623840093612671,8.762454513089324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.833984375,0.0,1478.0106201171875,1895.4371337890625,0.0,2620.832763671875,0.8967972993850708,1.0,0.0,3.0,1.0,0.0
17997660,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.877910852432251,0.2833023965358734,0.2555828094482422,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8387211561203003,0.2460320442914962,0.2341058552265167,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8631263971328735,0.2691324353218078,0.1889824569225311,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8005819916725159,0.2124145627021789,0.2024507671594619,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7150006890296936,0.1493031531572342,0.6788994073867798,284.89385986328125,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.30035400390625,284.9022521972656,1.0,0.3611277639865875,1.0,1.0,0.0,1.0,-1.8724608421325684,1.8724579811096191,2.8315669169387547e-06,1.4441165924072266,0.8358393311500549,0.8358393311500549,0.0,65.31190490722656,40.0,48243.328125,0.0,582.7230224609375,1.0,280.65771484375,283.9594421386719,296.8883361816406,300.0353698730469,293.1499938964844,293.1499938964844,280.95001220703125,39922.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254609107971191,1.0,0.0,0.0,3.4860970973968506,3.4861202239990234,8.109092277663876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.41796875,0.0,1386.3779296875,1895.4371337890625,0.0,2706.2333984375,0.8722787499427795,1.0,0.0,3.0,1.0,0.0
17997720,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.877910852432251,0.2833023965358734,0.2555828094482422,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8387211561203003,0.2460320442914962,0.2341058552265167,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8631263971328735,0.2691324353218078,0.1889824569225311,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8005819916725159,0.2124145627021789,0.2024507671594619,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7150006890296936,0.1493031531572342,0.6788994073867798,284.89385986328125,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.30035400390625,284.9022521972656,1.0,0.3611277639865875,1.0,1.0,0.0,1.0,-1.8724608421325684,1.8724579811096191,2.8315669169387547e-06,1.4441165924072266,0.8358393311500549,0.8358393311500549,0.0,65.31190490722656,40.0,48243.328125,0.0,582.7230224609375,1.0,280.65771484375,283.9594421386719,296.8883361816406,300.0353698730469,293.1499938964844,293.1499938964844,280.95001220703125,39922.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254609107971191,1.0,0.0,0.0,3.4860970973968506,3.4861202239990234,8.109092277663876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.41796875,0.0,1386.3779296875,1895.4371337890625,0.0,2706.2333984375,0.8722787499427795,1.0,0.0,3.0,1.0,0.0
17997780,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9161862134933472,0.2855420112609863,0.2570176720619201,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8721367120742798,0.247497871518135,0.2349775433540344,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8991098999977112,0.2708130478858948,0.1897502690553665,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8318987488746643,0.2135625183582306,0.203040599822998,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.7404899001121521,0.1491901725530624,0.6761974096298218,285.0444030761719,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.2982177734375,285.04022216796875,1.0,0.3529195189476013,1.0,1.0,0.0,1.0,-1.873612642288208,1.8736097812652588,2.8349149943096563e-06,1.4449697732925415,0.9732005596160888,0.9732005596160888,0.0,56.661922454833984,28.0,48192.9921875,0.0,555.9500732421875,1.0,280.9421691894531,284.0876159667969,296.8839416503906,299.95758056640625,293.1499938964844,293.1499938964844,280.6499938964844,31661.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158433437347412,1.0,0.0,0.0,3.666469097137451,3.666492462158203,8.969935834102216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.12939453125,0.0,1518.9619140625,1895.4371337890625,0.0,2617.104736328125,0.9057581424713136,1.0,0.0,3.0,1.0,0.0
17997840,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9161862134933472,0.2855420112609863,0.2570176720619201,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8721367120742798,0.247497871518135,0.2349775433540344,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8991098999977112,0.2708130478858948,0.1897502690553665,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8318987488746643,0.2135625183582306,0.203040599822998,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.7404899001121521,0.1491901725530624,0.6761974096298218,285.0444030761719,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.2982177734375,285.04022216796875,1.0,0.3529195189476013,1.0,1.0,0.0,1.0,-1.873612642288208,1.8736097812652588,2.8349149943096563e-06,1.4449697732925415,0.9732005596160888,0.9732005596160888,0.0,56.661922454833984,28.0,48192.9921875,0.0,555.9500732421875,1.0,280.9421691894531,284.0876159667969,296.8839416503906,299.95758056640625,293.1499938964844,293.1499938964844,280.6499938964844,31661.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158433437347412,1.0,0.0,0.0,3.666469097137451,3.666492462158203,8.969935834102216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.12939453125,0.0,1518.9619140625,1895.4371337890625,0.0,2617.104736328125,0.9057581424713136,1.0,0.0,3.0,1.0,0.0
17997900,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.945201575756073,0.2863087356090545,0.2577537596225738,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8962551951408386,0.2480603903532028,0.2354549318552017,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9261584877967834,0.2714153528213501,0.1901596784591674,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8531548976898193,0.2139974683523178,0.2033780813217163,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7587816119194031,0.1490557938814163,0.6750741600990295,284.8899841308594,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2951965332031,284.8735046386719,1.0,0.3484015464782715,1.0,1.0,0.0,1.0,-1.8746203184127808,1.8746174573898315,2.8379549803503323e-06,1.445794701576233,0.8799089789390564,0.8799089789390564,0.0,51.90217971801758,28.0,49123.1796875,0.0,541.4606323242188,1.0,280.69677734375,283.90386962890625,296.97491455078125,300.2137145996094,293.1499938964844,293.1499938964844,280.6499938964844,35402.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236039280891418,1.0,0.0,0.0,3.676452875137329,3.6764771938323975,9.018853006637072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.19482421875,0.0,1558.297119140625,1895.4371337890625,0.0,2688.989013671875,0.9085641503334044,1.0,0.0,3.0,1.0,0.0
17997960,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9756991267204284,0.2867976725101471,0.2580816745758056,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9269611835479736,0.2484288066625595,0.2356741577386856,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9586418271064758,0.2717906236648559,0.1903303414583206,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8794662952423096,0.2142622619867324,0.2034932374954223,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7814813852310181,0.1487862169742584,0.6731915473937988,284.8826904296875,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2896423339844,284.8902893066406,1.0,0.3435691297054291,1.0,1.0,0.0,1.0,-1.8733619451522827,1.8733590841293333,2.834255610650871e-06,1.4448342323303225,0.8487712144851685,0.8487712144851685,0.0,47.16964721679688,31.0,48889.68359375,0.0,525.4963989257812,1.0,280.65740966796875,283.9345092773437,296.98699951171875,300.1777648925781,293.1499938964844,293.1499938964844,280.95001220703125,39502.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265097141265869,1.0,0.0,0.0,3.5589935779571533,3.5590174198150635,8.451770554529503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.89013671875,0.0,1459.812744140625,1895.4371337890625,0.0,2715.97900390625,0.8876016736030579,1.0,0.0,3.0,1.0,0.0
17998020,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.2897049486637115,0.2571031451225281,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9615229964256288,0.24978569149971,0.2366351783275604,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9885130524635316,0.2733309268951416,0.1911389827728271,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.909564197063446,0.2153306156396865,0.2042031288146972,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.806218147277832,0.1486310213804245,0.6712446212768555,285.03619384765625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2898254394531,285.0287475585937,1.0,0.3381090462207794,1.0,1.0,0.0,1.0,-1.8609641790390008,1.8609614372253416,2.797657089104177e-06,1.4351521730422974,0.9838457703590392,0.9838457703590392,0.0,42.82530212402344,49.0,48547.79296875,0.0,506.53802490234375,1.0,280.942626953125,284.0668334960937,296.9772644042969,300.0848999023437,293.1499938964844,293.1499938964844,280.6499938964844,31937.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817070484161377,1.0,0.0,0.0,3.7207982540130615,3.720822334289551,9.237735980605066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.80908203125,0.0,1582.3858642578125,1895.4371337890625,0.0,2628.450927734375,0.9182907342910768,1.0,0.0,3.0,1.0,0.0
17998080,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.2897049486637115,0.2571031451225281,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9615229964256288,0.24978569149971,0.2366351783275604,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9885130524635316,0.2733309268951416,0.1911389827728271,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.909564197063446,0.2153306156396865,0.2042031288146972,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.806218147277832,0.1486310213804245,0.6712446212768555,285.03619384765625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2898254394531,285.0287475585937,1.0,0.3381090462207794,1.0,1.0,0.0,1.0,-1.8609641790390008,1.8609614372253416,2.797657089104177e-06,1.4351521730422974,0.9838457703590392,0.9838457703590392,0.0,42.82530212402344,49.0,48547.79296875,0.0,506.53802490234375,1.0,280.942626953125,284.0668334960937,296.9772644042969,300.0848999023437,293.1499938964844,293.1499938964844,280.6499938964844,31937.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817070484161377,1.0,0.0,0.0,3.7207982540130615,3.720822334289551,9.237735980605066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.80908203125,0.0,1582.3858642578125,1895.4371337890625,0.0,2628.450927734375,0.9182907342910768,1.0,0.0,3.0,1.0,0.0
17998140,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.9990000128746032,0.291695773601532,0.2534323632717132,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9669767022132874,0.2503808438777923,0.237345889210701,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9928451776504515,0.2739182710647583,0.1916897147893905,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9151695370674132,0.2157872319221496,0.2047583758831024,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8096632957458496,0.1484197527170181,0.6706253886222839,284.8587341308594,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2898864746094,284.85528564453125,1.0,0.3393078446388244,1.0,1.0,0.0,1.0,-1.8695324659347528,1.869529604911804,2.822497890520026e-06,1.441537618637085,0.864372193813324,0.864372193813324,0.0,42.4905891418457,49.0,49478.57421875,0.0,508.0849304199219,1.0,280.6767272949219,283.8838195800781,297.0741882324219,300.3271789550781,293.1499938964844,293.1499938964844,280.6499938964844,37814.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825757622718811,1.0,0.0,0.0,3.6866304874420166,3.686655044555664,9.068855320037984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.48388671875,0.0,1588.015869140625,1895.4371337890625,0.0,2708.98974609375,0.9125739336013794,1.0,0.0,3.0,1.0,0.0
17998200,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,0.2920553386211395,0.2584893405437469,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9611678719520568,0.250621497631073,0.2376110702753067,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9881678819656372,0.2741663455963135,0.1918855905532837,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9090669751167296,0.2159594893455505,0.2049592584371566,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.804270327091217,0.1482285559177398,0.6699702739715576,284.8838195800781,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.28631591796875,284.8929748535156,1.0,0.3411788642406463,1.0,1.0,0.0,1.0,-1.875749111175537,1.875746250152588,2.840806473614066e-06,1.4463183879852295,0.8609554171562195,0.8609554171562195,0.0,43.3698844909668,67.0,49497.140625,0.0,515.0410766601562,1.0,280.6568908691406,283.9271850585937,297.0769348144531,300.2985534667969,293.1499938964844,293.1499938964844,280.95001220703125,39389.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269026279449463,1.0,0.0,0.0,3.609736680984497,3.609760999679565,8.694494795236096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.13427734375,0.0,1513.9149169921875,1895.4371337890625,0.0,2719.63134765625,0.8989629149436951,1.0,0.0,3.0,1.0,0.0
17998260,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.964798390865326,0.292643129825592,0.263414591550827,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9122936725616456,0.2519144713878631,0.2389192879199981,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9442242980003356,0.275629311800003,0.1929464191198349,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8668879270553589,0.2169754654169082,0.2060299962759018,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.7657787799835205,0.1480206847190857,0.6698461174964905,285.06158447265625,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2790222167969,285.0592041015625,1.0,0.3495893776416778,1.0,1.0,0.0,1.0,-1.8863091468811035,1.8863061666488647,2.872568302336731e-06,1.4547996520996094,1.0,1.0,0.0,50.23291397094727,85.0,49568.72265625,0.0,544.0756225585938,1.0,280.9428405761719,284.0821228027344,297.0761108398437,300.2337646484375,293.1499938964844,293.1499938964844,280.6499938964844,32109.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184730410575867,1.0,0.0,0.0,3.775618076324463,3.7756426334381104,9.51194635945285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.697265625,0.0,1647.3594970703125,1895.4371337890625,0.0,2641.4287109375,0.9305344223976136,1.0,0.0,3.0,1.0,0.0
17998320,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.964798390865326,0.292643129825592,0.263414591550827,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9122936725616456,0.2519144713878631,0.2389192879199981,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9442242980003356,0.275629311800003,0.1929464191198349,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8668879270553589,0.2169754654169082,0.2060299962759018,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.7657787799835205,0.1480206847190857,0.6698461174964905,285.06158447265625,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2790222167969,285.0592041015625,1.0,0.3495893776416778,1.0,1.0,0.0,1.0,-1.8863091468811035,1.8863061666488647,2.872568302336731e-06,1.4547996520996094,1.0,1.0,0.0,50.23291397094727,85.0,49568.72265625,0.0,544.0756225585938,1.0,280.9428405761719,284.0821228027344,297.0761108398437,300.2337646484375,293.1499938964844,293.1499938964844,280.6499938964844,32109.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184730410575867,1.0,0.0,0.0,3.775618076324463,3.7756426334381104,9.51194635945285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.697265625,0.0,1647.3594970703125,1895.4371337890625,0.0,2641.4287109375,0.9305344223976136,1.0,0.0,3.0,1.0,0.0
17998380,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9046236276626588,0.2930444478988647,0.2643766701221466,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8604111075401306,0.2525717616081238,0.240212544798851,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8865880370140076,0.2762630879878998,0.1939253807067871,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.820904016494751,0.2174404710531234,0.2071138769388198,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7241781949996948,0.1473969370126724,0.6698827743530273,284.8841857910156,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2680053710937,284.8888854980469,1.0,0.3611899018287658,1.0,1.0,0.0,1.0,-1.8910586833953853,1.891055703163147,2.887278924390557e-06,1.4588695764541626,0.8892040848731995,0.8892040848731995,0.0,61.51338195800781,103.0,50584.66015625,0.0,583.8449096679688,1.0,280.6571350097656,283.9005126953125,297.1794128417969,300.47320556640625,293.1499938964844,293.1499938964844,280.95001220703125,38198.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83012855052948,1.0,0.0,0.0,3.723395109176636,3.7234201431274414,9.25063488921296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.41845703125,0.0,1633.1455078125,1895.4371337890625,0.0,2749.642333984375,0.9228349328041076,1.0,0.0,3.0,1.0,0.0
17998440,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9046236276626588,0.2930444478988647,0.2643766701221466,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8604111075401306,0.2525717616081238,0.240212544798851,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8865880370140076,0.2762630879878998,0.1939253807067871,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.820904016494751,0.2174404710531234,0.2071138769388198,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7241781949996948,0.1473969370126724,0.6698827743530273,284.8841857910156,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2680053710937,284.8888854980469,1.0,0.3611899018287658,1.0,1.0,0.0,1.0,-1.8910586833953853,1.891055703163147,2.887278924390557e-06,1.4588695764541626,0.8892040848731995,0.8892040848731995,0.0,61.51338195800781,103.0,50584.66015625,0.0,583.8449096679688,1.0,280.6571350097656,283.9005126953125,297.1794128417969,300.47320556640625,293.1499938964844,293.1499938964844,280.95001220703125,38198.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83012855052948,1.0,0.0,0.0,3.723395109176636,3.7234201431274414,9.25063488921296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.41845703125,0.0,1633.1455078125,1895.4371337890625,0.0,2749.642333984375,0.9228349328041076,1.0,0.0,3.0,1.0,0.0
17998500,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.880332350730896,0.2936162948608398,0.2648883759975433,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8388034701347351,0.2529950141906738,0.2407465577125549,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8631783723831177,0.2767247259616852,0.1943177878856659,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.7998282313346863,0.2177478820085525,0.2075574547052383,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7049007415771484,0.1471103131771087,0.6695083975791931,285.0394592285156,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2646179199219,285.0538330078125,1.0,0.3677758574485779,1.0,1.0,0.0,1.0,-1.892866134643555,1.8928632736206048,2.8927399853273528e-06,1.4603127241134644,0.9933807253837584,0.9933807253837584,0.0,68.18942260742188,103.0,50086.453125,0.0,606.660400390625,1.0,280.90399169921875,284.0733337402344,297.1383056640625,300.2919006347656,293.1499938964844,293.1499938964844,280.95001220703125,33954.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237342834472656,1.0,0.0,0.0,3.763998508453369,3.764023303985596,9.45349029279896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.1171875,0.0,1647.9532470703125,1895.4371337890625,0.0,2690.19921875,0.931534707546234,1.0,0.0,3.0,1.0,0.0
17998560,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.8602765798568726,0.2944862842559814,0.2658445835113525,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.8209539651870728,0.2536030113697052,0.2415349632501602,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.8440370559692383,0.277403324842453,0.1949445754289627,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7811100482940674,0.2182182520627975,0.2082223296165466,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.6871691346168518,0.1469490081071853,0.6698757410049438,285.0687866210937,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.26416015625,285.069091796875,1.0,0.3748212158679962,1.0,1.0,0.0,1.0,-1.8969511985778809,1.896948337554932,2.905054088842008e-06,1.4635382890701294,1.0,1.0,0.0,75.16585540771484,91.0,50373.46484375,0.0,632.1823120117188,1.0,280.9432067871094,284.0788269042969,297.1709289550781,300.38189697265625,293.1499938964844,293.1499938964844,280.6499938964844,33201.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217995166778564,1.0,0.0,0.0,3.839038610458374,3.839063882827759,9.834182037593564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.7080078125,0.0,1731.8021240234375,1895.4371337890625,0.0,2672.24853515625,0.945705235004425,1.0,0.0,3.0,1.0,0.0
17998620,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8469719886779785,0.2950720489025116,0.2669044137001037,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8083857893943787,0.2541411519050598,0.2424761056900024,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8313159346580505,0.2778938710689544,0.1956449449062347,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7684159874916077,0.218575969338417,0.2089651376008987,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6740458607673645,0.1462300270795822,0.6683194637298584,284.88592529296875,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2549743652344,284.88983154296875,1.0,0.379468560218811,1.0,1.0,0.0,1.0,-1.8992263078689573,1.8992234468460083,2.9121790703356965e-06,1.4655147790908811,0.9078887701034546,0.9078887701034546,0.0,80.82291412353516,79.0,51416.55859375,0.0,652.16943359375,1.0,280.6557922363281,283.88623046875,297.2727355957031,300.6202392578125,293.1499938964844,293.1499938964844,280.3500061035156,37931.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327900767326355,1.0,0.0,0.0,3.799818277359009,3.799844026565552,9.63427282840712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.296875,0.0,1721.3721923828125,1895.4371337890625,0.0,2774.43359375,0.9397209286689758,1.0,0.0,3.0,1.0,0.0
17998680,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8469719886779785,0.2950720489025116,0.2669044137001037,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8083857893943787,0.2541411519050598,0.2424761056900024,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8313159346580505,0.2778938710689544,0.1956449449062347,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7684159874916077,0.218575969338417,0.2089651376008987,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6740458607673645,0.1462300270795822,0.6683194637298584,284.88592529296875,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2549743652344,284.88983154296875,1.0,0.379468560218811,1.0,1.0,0.0,1.0,-1.8992263078689573,1.8992234468460083,2.9121790703356965e-06,1.4655147790908811,0.9078887701034546,0.9078887701034546,0.0,80.82291412353516,79.0,51416.55859375,0.0,652.16943359375,1.0,280.6557922363281,283.88623046875,297.2727355957031,300.6202392578125,293.1499938964844,293.1499938964844,280.3500061035156,37931.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327900767326355,1.0,0.0,0.0,3.799818277359009,3.799844026565552,9.63427282840712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.296875,0.0,1721.3721923828125,1895.4371337890625,0.0,2774.43359375,0.9397209286689758,1.0,0.0,3.0,1.0,0.0
17998740,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8473859429359436,0.2953862845897674,0.2671055197715759,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8088449239730835,0.2544119954109192,0.2427024394273758,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8316641449928284,0.2781058847904205,0.1957569867372512,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7687255144119263,0.2186970561742782,0.2090545147657394,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6727403998374939,0.1453097313642501,0.6641405820846558,284.87188720703125,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2439270019531,284.88348388671875,1.0,0.3784775733947754,1.0,1.0,0.0,1.0,-1.894964575767517,1.894961714744568,2.899546416301746e-06,1.462314248085022,0.8211367726325989,0.8211367726325989,0.0,80.63577270507812,67.0,51557.67578125,0.0,648.350341796875,1.0,280.3576354980469,283.8882751464844,297.29803466796875,300.6650390625,293.1499938964844,293.1499938964844,280.6499938964844,43002.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382042050361633,1.0,0.0,0.0,3.4842982292175293,3.4843218326568604,8.100726063275943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.82373046875,0.0,1406.5303955078125,1895.4371337890625,0.0,2824.941650390625,0.8758814334869385,1.0,0.0,3.0,1.0,0.0
