time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998800,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8473859429359436,0.2953862845897674,0.2671055197715759,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8088449239730835,0.2544119954109192,0.2427024394273758,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8316641449928284,0.2781058847904205,0.1957569867372512,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7687255144119263,0.2186970561742782,0.2090545147657394,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6727403998374939,0.1453097313642501,0.6641405820846558,284.87188720703125,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2439270019531,284.88348388671875,1.0,0.3784775733947754,1.0,1.0,0.0,1.0,-1.894964575767517,1.894961714744568,2.899546416301746e-06,1.462314248085022,0.8211367726325989,0.8211367726325989,0.0,80.63577270507812,67.0,51557.67578125,0.0,648.350341796875,1.0,280.3576354980469,283.8882751464844,297.29803466796875,300.6650390625,293.1499938964844,293.1499938964844,280.6499938964844,43002.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382042050361633,1.0,0.0,0.0,3.4842982292175293,3.4843218326568604,8.100726063275943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.82373046875,0.0,1406.5303955078125,1895.4371337890625,0.0,2824.941650390625,0.8758814334869385,1.0,0.0,3.0,1.0,0.0
17998860,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8604597449302673,0.2970479428768158,0.2681570947170257,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8208590745925903,0.2555481493473053,0.2433887869119644,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8437845706939697,0.2793660759925842,0.1963284164667129,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7806388139724731,0.2195850163698196,0.2095270901918411,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.6819745898246765,0.1449677348136901,0.6610304117202759,285.0258178710937,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2446594238281,285.0221252441406,1.0,0.3739586174488067,1.0,1.0,0.0,1.0,-1.894566297531128,1.8945633172988887,2.898512775573181e-06,1.46211838722229,0.9479565620422364,0.9479565620422364,0.0,75.9472885131836,55.0,51476.63671875,0.0,632.9275512695312,1.0,280.6421203613281,284.017822265625,297.2963256835937,300.5755615234375,293.1499938964844,293.1499938964844,280.3500061035156,32656.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259884715080261,1.0,0.0,0.0,3.6480588912963854,3.648082256317138,8.88008230504056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.1953125,0.0,1506.003173828125,1895.4371337890625,0.0,2711.134521484375,0.902312994003296,1.0,0.0,3.0,1.0,0.0
17998920,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8604597449302673,0.2970479428768158,0.2681570947170257,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8208590745925903,0.2555481493473053,0.2433887869119644,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8437845706939697,0.2793660759925842,0.1963284164667129,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7806388139724731,0.2195850163698196,0.2095270901918411,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.6819745898246765,0.1449677348136901,0.6610304117202759,285.0258178710937,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2446594238281,285.0221252441406,1.0,0.3739586174488067,1.0,1.0,0.0,1.0,-1.894566297531128,1.8945633172988887,2.898512775573181e-06,1.46211838722229,0.9479565620422364,0.9479565620422364,0.0,75.9472885131836,55.0,51476.63671875,0.0,632.9275512695312,1.0,280.6421203613281,284.017822265625,297.2963256835937,300.5755615234375,293.1499938964844,293.1499938964844,280.3500061035156,32656.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259884715080261,1.0,0.0,0.0,3.6480588912963854,3.648082256317138,8.88008230504056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.1953125,0.0,1506.003173828125,1895.4371337890625,0.0,2711.134521484375,0.902312994003296,1.0,0.0,3.0,1.0,0.0
17998980,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8821184635162354,0.2976722121238708,0.2687410116195678,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8399795293807983,0.2561773061752319,0.2438828945159912,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8642087578773499,0.2799272835254669,0.1966803073883056,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.800508439540863,0.2200562953948974,0.2098469287157058,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6983691453933716,0.1444065421819687,0.6576778888702393,284.8954772949219,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23858642578125,284.9039306640625,1.0,0.367100715637207,1.0,1.0,0.0,1.0,-1.8926461935043333,1.8926433324813845,2.893087639677105e-06,1.4608577489852903,0.8399625420570374,0.8399625420570374,0.0,68.96340942382812,43.0,52030.49609375,0.0,608.9918212890625,1.0,280.35760498046875,283.9004821777344,297.4003601074219,300.7867736816406,293.1499938964844,293.1499938964844,280.6499938964844,39917.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340988755226135,1.0,0.0,0.0,3.5044431686401367,3.5044665336608887,8.194668339456257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.44970703125,0.0,1405.32373046875,1895.4371337890625,0.0,2786.634521484375,0.8764534592628479,1.0,0.0,3.0,1.0,0.0
17999040,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8821184635162354,0.2976722121238708,0.2687410116195678,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8399795293807983,0.2561773061752319,0.2438828945159912,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8642087578773499,0.2799272835254669,0.1966803073883056,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.800508439540863,0.2200562953948974,0.2098469287157058,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6983691453933716,0.1444065421819687,0.6576778888702393,284.8954772949219,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23858642578125,284.9039306640625,1.0,0.367100715637207,1.0,1.0,0.0,1.0,-1.8926461935043333,1.8926433324813845,2.893087639677105e-06,1.4608577489852903,0.8399625420570374,0.8399625420570374,0.0,68.96340942382812,43.0,52030.49609375,0.0,608.9918212890625,1.0,280.35760498046875,283.9004821777344,297.4003601074219,300.7867736816406,293.1499938964844,293.1499938964844,280.6499938964844,39917.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340988755226135,1.0,0.0,0.0,3.5044431686401367,3.5044665336608887,8.194668339456257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.44970703125,0.0,1405.32373046875,1895.4371337890625,0.0,2786.634521484375,0.8764534592628479,1.0,0.0,3.0,1.0,0.0
17999100,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.896817147731781,0.2983253002166748,0.2689487934112549,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8530034422874451,0.2566745281219482,0.2440530806779861,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8782803416252136,0.2804478704929352,0.1967954933643341,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.813462495803833,0.2204505056142807,0.2099380046129226,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7094065546989441,0.144230231642723,0.6557297706604004,285.0376892089844,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2379455566406,285.0483093261719,1.0,0.3629913330078125,1.0,1.0,0.0,1.0,-1.8910059928894043,1.891003131866455,2.8882577680633403e-06,1.4596383571624756,0.9386966228485109,0.9386966228485109,0.0,64.85426330566406,43.0,51640.30859375,0.0,594.5634765625,1.0,280.5989074707031,284.0473327636719,297.36651611328125,300.61669921875,293.1499938964844,293.1499938964844,280.6499938964844,33730.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269860148429871,1.0,0.0,0.0,3.5707664489746094,3.570789337158203,8.507778375133057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.08984375,0.0,1430.1800537109375,1895.4371337890625,0.0,2720.406494140625,0.8883001804351807,1.0,0.0,3.0,1.0,0.0
17999160,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9170215129852296,0.2991442680358886,0.2694821059703827,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8705149292945862,0.2573054730892181,0.2444310933351516,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8969598412513733,0.281115859746933,0.1971014738082885,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8292454481124878,0.2209668457508087,0.2102097868919372,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.7228826880455017,0.1441581547260284,0.6543841361999512,285.03814697265625,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2392272949219,285.03387451171875,1.0,0.3586101531982422,1.0,1.0,0.0,1.0,-1.89117693901062,1.891174077987671,2.888877133955248e-06,1.4598480463027954,0.9710749983787536,0.9710749983787536,0.0,60.24017333984375,31.0,51961.08984375,0.0,579.8297119140625,1.0,280.6422119140625,284.0220947265625,297.4037780761719,300.7145080566406,293.1499938964844,293.1499938964844,280.3500061035156,31926.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247166275978088,1.0,0.0,0.0,3.67841386795044,3.6784374713897705,9.028476597450208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.7333984375,0.0,1534.2921142578125,1895.4371337890625,0.0,2699.319580078125,0.9086604118347168,1.0,0.0,3.0,1.0,0.0
17999220,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9701945185661316,0.2995909452438354,0.2698243260383606,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9182438254356384,0.2578885853290558,0.2447965592145919,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9496104121208192,0.2815864086151123,0.1973264366388321,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8709344267845154,0.2214192897081375,0.2104263603687286,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7567259073257446,0.1436376124620437,0.6508067846298218,284.885009765625,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2329406738281,284.89306640625,1.0,0.3489980101585388,1.0,1.0,0.0,1.0,-1.88826584815979,1.8882629871368408,2.880449983422295e-06,1.4577800035476685,0.849273681640625,0.849273681640625,0.0,50.70900344848633,25.0,52560.62109375,0.0,547.104736328125,1.0,280.35723876953125,283.88116455078125,297.50201416015625,300.9254150390625,293.1499938964844,293.1499938964844,280.6499938964844,39636.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340121507644653,1.0,0.0,0.0,3.5587410926818848,3.558764934539795,8.450571726825729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.21728515625,0.0,1460.519287109375,1895.4371337890625,0.0,2785.8251953125,0.8878670930862427,1.0,0.0,3.0,1.0,0.0
17999280,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9701945185661316,0.2995909452438354,0.2698243260383606,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9182438254356384,0.2578885853290558,0.2447965592145919,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9496104121208192,0.2815864086151123,0.1973264366388321,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8709344267845154,0.2214192897081375,0.2104263603687286,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7567259073257446,0.1436376124620437,0.6508067846298218,284.885009765625,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2329406738281,284.89306640625,1.0,0.3489980101585388,1.0,1.0,0.0,1.0,-1.88826584815979,1.8882629871368408,2.880449983422295e-06,1.4577800035476685,0.849273681640625,0.849273681640625,0.0,50.70900344848633,25.0,52560.62109375,0.0,547.104736328125,1.0,280.35723876953125,283.88116455078125,297.50201416015625,300.9254150390625,293.1499938964844,293.1499938964844,280.6499938964844,39636.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340121507644653,1.0,0.0,0.0,3.5587410926818848,3.558764934539795,8.450571726825729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.21728515625,0.0,1460.519287109375,1895.4371337890625,0.0,2785.8251953125,0.8878670930862427,1.0,0.0,3.0,1.0,0.0
17999340,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9990000128746032,0.3006086647510528,0.2671589255332947,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9606781601905824,0.2586404383182525,0.2450970560312271,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9872207641601562,0.2823612093925476,0.1975293606519699,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9073296785354614,0.2220299541950225,0.210618793964386,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7864624261856079,0.1434417217969894,0.6483508348464966,285.0502014160156,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2330627441406,285.0477600097656,1.0,0.3427490890026092,1.0,1.0,0.0,1.0,-1.8831138610839844,1.8831110000610352,2.8654437755903928e-06,1.4540289640426636,0.9743818044662476,0.9743818044662476,0.0,44.93716049194336,25.0,52250.23828125,0.0,524.9698486328125,1.0,280.6280517578125,284.0320129394531,297.4750061035156,300.7869873046875,293.1499938964844,293.1499938964844,280.6499938964844,32232.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253257870674133,1.0,0.0,0.0,3.672471523284912,3.672494888305664,8.999328997560951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.77685546875,0.0,1529.9532470703125,1895.4371337890625,0.0,2704.9775390625,0.9085817337036132,1.0,0.0,3.0,1.0,0.0
17999400,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9990000128746032,0.3017780780792236,0.259514570236206,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9703274369239808,0.258951872587204,0.2453617751598358,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9949555397033693,0.2826910018920898,0.1977367252111435,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9174535870552064,0.2222844064235687,0.2108272910118103,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7940396666526794,0.1433846652507782,0.6478989720344543,285.0273742675781,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2356872558594,285.01959228515625,1.0,0.3401415646076202,1.0,1.0,0.0,1.0,-1.873901963233948,1.8738991022109983,2.8375025067362003e-06,1.4464420080184937,0.975853145122528,0.975853145122528,0.0,43.52643203735352,43.0,52191.1328125,0.0,514.27978515625,1.0,280.6427001953125,284.0029296875,297.4996643066406,300.8370361328125,293.1499938964844,293.1499938964844,280.3500061035156,32173.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246889710426331,1.0,0.0,0.0,3.717759132385254,3.717783212661743,9.222651442541974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.7236328125,0.0,1580.7064208984375,1895.4371337890625,0.0,2699.063232421875,0.917669117450714,1.0,0.0,3.0,1.0,0.0
17999460,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.3054975867271423,0.2576420307159424,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9733134508132936,0.2594437897205353,0.2459959536790847,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9971920251846312,0.2830517292022705,0.1981539130210876,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.920783519744873,0.2226634621620178,0.2113305479288101,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7951728701591492,0.1428895890712738,0.6460527181625366,284.8810119628906,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2409973144531,284.8915710449219,1.0,0.3402515351772308,1.0,1.0,0.0,1.0,-1.871440052986145,1.871437191963196,2.8303977614996256e-06,1.444656491279602,0.8481063842773438,0.8481063842773438,0.0,43.193824768066406,61.0,52661.5234375,0.0,511.5208435058594,1.0,280.35711669921875,283.8814392089844,297.58953857421875,301.0169982910156,293.1499938964844,293.1499938964844,280.6499938964844,40234.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323294520378113,1.0,0.0,0.0,3.5636415481567383,3.5636656284332275,8.47386104396719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.09228515625,0.0,1470.131103515625,1895.4371337890625,0.0,2770.141357421875,0.8897279500961304,1.0,0.0,3.0,1.0,0.0
17999520,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.3054975867271423,0.2576420307159424,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9733134508132936,0.2594437897205353,0.2459959536790847,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9971920251846312,0.2830517292022705,0.1981539130210876,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.920783519744873,0.2226634621620178,0.2113305479288101,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7951728701591492,0.1428895890712738,0.6460527181625366,284.8810119628906,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2409973144531,284.8915710449219,1.0,0.3402515351772308,1.0,1.0,0.0,1.0,-1.871440052986145,1.871437191963196,2.8303977614996256e-06,1.444656491279602,0.8481063842773438,0.8481063842773438,0.0,43.193824768066406,61.0,52661.5234375,0.0,511.5208435058594,1.0,280.35711669921875,283.8814392089844,297.58953857421875,301.0169982910156,293.1499938964844,293.1499938964844,280.6499938964844,40234.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323294520378113,1.0,0.0,0.0,3.5636415481567383,3.5636656284332275,8.47386104396719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.09228515625,0.0,1470.131103515625,1895.4371337890625,0.0,2770.141357421875,0.8897279500961304,1.0,0.0,3.0,1.0,0.0
17999580,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9989674091339112,0.3058239221572876,0.2754546105861664,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9512898921966552,0.2605480253696441,0.2469485998153686,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9791696071624756,0.2841591536998749,0.1988286226987838,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8985516428947449,0.2235680520534515,0.21212238073349,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7758822441101074,0.1427183896303177,0.6453145146369934,285.0641784667969,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2377624511719,285.0625915527344,1.0,0.3473447263240814,1.0,1.0,0.0,1.0,-1.8951106071472168,1.895107746124268,2.9009588615736e-06,1.4631199836730957,1.0,1.0,0.0,46.75237655639648,79.0,53113.44140625,0.0,539.0524291992188,1.0,280.6427917480469,284.03533935546875,297.5973815917969,300.9676208496094,293.1499938964844,293.1499938964844,280.3500061035156,31661.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233347535133362,1.0,0.0,0.0,3.7439143657684326,3.743938684463501,9.352874599244388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.7275390625,0.0,1606.88427734375,1895.4371337890625,0.0,2686.49072265625,0.9233495593070984,1.0,0.0,3.0,1.0,0.0
17999640,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9989674091339112,0.3058239221572876,0.2754546105861664,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9512898921966552,0.2605480253696441,0.2469485998153686,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9791696071624756,0.2841591536998749,0.1988286226987838,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8985516428947449,0.2235680520534515,0.21212238073349,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7758822441101074,0.1427183896303177,0.6453145146369934,285.0641784667969,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2377624511719,285.0625915527344,1.0,0.3473447263240814,1.0,1.0,0.0,1.0,-1.8951106071472168,1.895107746124268,2.9009588615736e-06,1.4631199836730957,1.0,1.0,0.0,46.75237655639648,79.0,53113.44140625,0.0,539.0524291992188,1.0,280.6427917480469,284.03533935546875,297.5973815917969,300.9676208496094,293.1499938964844,293.1499938964844,280.3500061035156,31661.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233347535133362,1.0,0.0,0.0,3.7439143657684326,3.743938684463501,9.352874599244388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.7275390625,0.0,1606.88427734375,1895.4371337890625,0.0,2686.49072265625,0.9233495593070984,1.0,0.0,3.0,1.0,0.0
17999700,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.972197651863098,0.304764449596405,0.2750190794467926,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9178354740142822,0.2608959078788757,0.2476301789283752,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9486915469169616,0.2844433784484863,0.1993193626403808,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8703939914703369,0.2238435596227646,0.212715208530426,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7517012357711792,0.1424859315156936,0.6456887722015381,284.9100036621094,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2303161621094,284.892333984375,1.0,0.3523531854152679,1.0,1.0,0.0,1.0,-1.8968976736068728,1.8968946933746336,2.906673444158514e-06,1.4647599458694458,0.9213059544563292,0.9213059544563292,0.0,51.6130485534668,79.0,54185.6328125,0.0,556.0684204101562,1.0,280.3954772949219,283.8438415527344,297.68878173828125,301.2440185546875,293.1499938964844,293.1499938964844,280.3500061035156,34457.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315063118934631,1.0,0.0,0.0,3.772914409637451,3.7729392051696777,9.498327813162176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.22265625,0.0,1662.3326416015625,1895.4371337890625,0.0,2762.47265625,0.9300548434257508,1.0,0.0,3.0,1.0,0.0
17999760,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.938665211200714,0.3039519488811493,0.2743712365627289,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8874720931053162,0.2609784007072449,0.2480296045541763,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9145891666412354,0.2844122350215912,0.1995450556278228,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8438421487808228,0.2238837629556656,0.2130657583475113,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7291975617408752,0.1420664936304092,0.6452338099479675,284.8843994140625,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2223815917969,284.8900146484375,1.0,0.3580114245414734,1.0,1.0,0.0,1.0,-1.8967465162277224,1.896743655204773,2.906261443058611e-06,1.464671969413757,0.8817903399467468,0.8817903399467468,0.0,57.45498275756836,97.0,54049.62890625,0.0,574.8286743164062,1.0,280.35675048828125,283.85333251953125,297.7020874023437,301.21807861328125,293.1499938964844,293.1499938964844,280.6499938964844,38317.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348437547683716,1.0,0.0,0.0,3.689304828643799,3.6893296241760254,9.082017982109392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.6943359375,0.0,1594.8660888671875,1895.4371337890625,0.0,2793.58056640625,0.9153808951377868,1.0,0.0,3.0,1.0,0.0
17999820,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8839211463928223,0.3042767643928528,0.2746551632881164,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8414244651794434,0.2617766857147217,0.2491169273853302,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8648890256881714,0.2851660847663879,0.2002831995487213,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8015671968460083,0.2245020121335983,0.214009627699852,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.6896283030509949,0.141554370522499,0.644906222820282,285.0565795898437,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.21893310546875,285.05535888671875,1.0,0.3709422647953033,1.0,1.0,0.0,1.0,-1.9000145196914675,1.900011658668518,2.9160378289816435e-06,1.467182159423828,1.0,1.0,0.0,70.60224914550781,100.0,53881.43359375,0.0,619.70166015625,1.0,280.6429443359375,284.0151062011719,297.6966247558594,301.1306457519531,293.1499938964844,293.1499938964844,280.3500061035156,32873.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271313905715942,1.0,0.0,0.0,3.8193209171295166,3.819346189498901,9.733422530189273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.369140625,0.0,1705.3538818359375,1895.4371337890625,0.0,2721.758056640625,0.9408286213874816,1.0,0.0,3.0,1.0,0.0
17999880,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8839211463928223,0.3042767643928528,0.2746551632881164,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8414244651794434,0.2617766857147217,0.2491169273853302,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8648890256881714,0.2851660847663879,0.2002831995487213,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8015671968460083,0.2245020121335983,0.214009627699852,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.6896283030509949,0.141554370522499,0.644906222820282,285.0565795898437,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.21893310546875,285.05535888671875,1.0,0.3709422647953033,1.0,1.0,0.0,1.0,-1.9000145196914675,1.900011658668518,2.9160378289816435e-06,1.467182159423828,1.0,1.0,0.0,70.60224914550781,100.0,53881.43359375,0.0,619.70166015625,1.0,280.6429443359375,284.0151062011719,297.6966247558594,301.1306457519531,293.1499938964844,293.1499938964844,280.3500061035156,32873.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271313905715942,1.0,0.0,0.0,3.8193209171295166,3.819346189498901,9.733422530189273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.369140625,0.0,1705.3538818359375,1895.4371337890625,0.0,2721.758056640625,0.9408286213874816,1.0,0.0,3.0,1.0,0.0
17999940,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8554034233093262,0.3039209544658661,0.2750211954116821,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8165908455848694,0.2620249986648559,0.2499706745147705,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8382951617240906,0.2852130234241485,0.2008101791143417,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7756953239440918,0.2246477603912353,0.2147382199764251,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.665446400642395,0.1407491564750671,0.643811047077179,284.8818054199219,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.21044921875,284.8868408203125,1.0,0.3801822066307068,1.0,1.0,0.0,1.0,-1.9016779661178589,1.90167498588562,2.9211641958681867e-06,1.468561053276062,0.8954737186431885,0.8954737186431885,0.0,80.8373031616211,88.0,54817.6875,0.0,654.0708618164062,1.0,280.3568115234375,283.8375244140625,297.7893371582031,301.3548889160156,293.1499938964844,293.1499938964844,280.6499938964844,38406.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370767831802368,1.0,0.0,0.0,3.759840965270996,3.75986647605896,9.43261795782746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.69140625,0.0,1677.388916015625,1895.4371337890625,0.0,2814.416259765625,0.9312056303024292,1.0,0.0,3.0,1.0,0.0
18000000,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8554034233093262,0.3039209544658661,0.2750211954116821,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8165908455848694,0.2620249986648559,0.2499706745147705,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8382951617240906,0.2852130234241485,0.2008101791143417,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7756953239440918,0.2246477603912353,0.2147382199764251,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.665446400642395,0.1407491564750671,0.643811047077179,284.8818054199219,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.21044921875,284.8868408203125,1.0,0.3801822066307068,1.0,1.0,0.0,1.0,-1.9016779661178589,1.90167498588562,2.9211641958681867e-06,1.468561053276062,0.8954737186431885,0.8954737186431885,0.0,80.8373031616211,88.0,54817.6875,0.0,654.0708618164062,1.0,280.3568115234375,283.8375244140625,297.7893371582031,301.3548889160156,293.1499938964844,293.1499938964844,280.6499938964844,38406.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370767831802368,1.0,0.0,0.0,3.759840965270996,3.75986647605896,9.43261795782746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.69140625,0.0,1677.388916015625,1895.4371337890625,0.0,2814.416259765625,0.9312056303024292,1.0,0.0,3.0,1.0,0.0
18000060,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8497297167778015,0.3047737777233124,0.2754442095756531,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8116256594657898,0.2630964815616607,0.2507399022579193,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8331719040870667,0.2862353324890136,0.2013067603111267,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7707076072692871,0.2255574911832809,0.2153790891170501,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.6598168015480042,0.1405558586120605,0.6421693563461304,285.0641174316406,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21197509765625,285.0639343261719,1.0,0.3820867538452148,1.0,1.0,0.0,1.0,-1.9024988412857056,1.9024958610534668,2.923548890976236e-06,1.4691376686096191,1.0,1.0,0.0,83.41011047363281,76.0,54485.15234375,0.0,663.0289306640625,1.0,280.64373779296875,284.01531982421875,297.78399658203125,301.2580871582031,293.1499938964844,293.1499938964844,280.3500061035156,33587.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286179304122925,1.0,0.0,0.0,3.861933469772339,3.861958980560303,9.951827451004649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.8056640625,0.0,1762.886474609375,1895.4371337890625,0.0,2735.583984375,0.9510751962661744,1.0,0.0,3.0,1.0,0.0
18000120,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8497297167778015,0.3047737777233124,0.2754442095756531,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8116256594657898,0.2630964815616607,0.2507399022579193,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8331719040870667,0.2862353324890136,0.2013067603111267,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7707076072692871,0.2255574911832809,0.2153790891170501,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.6598168015480042,0.1405558586120605,0.6421693563461304,285.0641174316406,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21197509765625,285.0639343261719,1.0,0.3820867538452148,1.0,1.0,0.0,1.0,-1.9024988412857056,1.9024958610534668,2.923548890976236e-06,1.4691376686096191,1.0,1.0,0.0,83.41011047363281,76.0,54485.15234375,0.0,663.0289306640625,1.0,280.64373779296875,284.01531982421875,297.78399658203125,301.2580871582031,293.1499938964844,293.1499938964844,280.3500061035156,33587.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286179304122925,1.0,0.0,0.0,3.861933469772339,3.861958980560303,9.951827451004649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.8056640625,0.0,1762.886474609375,1895.4371337890625,0.0,2735.583984375,0.9510751962661744,1.0,0.0,3.0,1.0,0.0
18000180,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8573163151741028,0.3051124215126037,0.2759083807468414,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8193883895874023,0.2642146944999695,0.2517837285995483,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8407726883888245,0.2871394753456116,0.2019707262516021,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7785937786102295,0.2266076505184173,0.2163256853818893,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.6657474637031555,0.1407175362110138,0.6423243880271912,284.8861083984375,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2126159667969,284.8909606933594,1.0,0.3797354102134704,1.0,1.0,0.0,1.0,-1.9064323902130127,1.906429409980774,2.93547827823204e-06,1.4722434282302856,0.9090954065322876,0.9090954065322876,0.0,80.5448226928711,64.0,55504.84375,0.0,656.7305908203125,1.0,280.355712890625,283.831787109375,297.87628173828125,301.4847106933594,293.1499938964844,293.1499938964844,280.04998779296875,38168.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382261395454407,1.0,0.0,0.0,3.811527967453003,3.811553955078125,9.693743550087677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.76171875,0.0,1737.35400390625,1895.4371337890625,0.0,2825.146240234375,0.942599594593048,1.0,0.0,3.0,1.0,0.0
18000240,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8573163151741028,0.3051124215126037,0.2759083807468414,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8193883895874023,0.2642146944999695,0.2517837285995483,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8407726883888245,0.2871394753456116,0.2019707262516021,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7785937786102295,0.2266076505184173,0.2163256853818893,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.6657474637031555,0.1407175362110138,0.6423243880271912,284.8861083984375,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2126159667969,284.8909606933594,1.0,0.3797354102134704,1.0,1.0,0.0,1.0,-1.9064323902130127,1.906429409980774,2.93547827823204e-06,1.4722434282302856,0.9090954065322876,0.9090954065322876,0.0,80.5448226928711,64.0,55504.84375,0.0,656.7305908203125,1.0,280.355712890625,283.831787109375,297.87628173828125,301.4847106933594,293.1499938964844,293.1499938964844,280.04998779296875,38168.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382261395454407,1.0,0.0,0.0,3.811527967453003,3.811553955078125,9.693743550087677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.76171875,0.0,1737.35400390625,1895.4371337890625,0.0,2825.146240234375,0.942599594593048,1.0,0.0,3.0,1.0,0.0
18000300,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.864184558391571,0.305164635181427,0.2758707404136657,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.8260331749916077,0.2647475302219391,0.2521789968013763,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.8475674986839294,0.2875389456748962,0.202173426747322,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.7855573892593384,0.2271298617124557,0.216705784201622,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.6714266538619995,0.1408458203077316,0.6423069834709167,284.7945861816406,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2124328613281,284.7903747558594,1.0,0.3773829638957977,1.0,1.0,0.0,1.0,-1.9075406789779663,1.9075376987457275,2.938824536613538e-06,1.473104476928711,0.8151249885559082,0.8151249885559082,0.0,77.90386962890625,64.0,56044.65625,0.0,648.9954223632812,1.0,280.09686279296875,283.7244873046875,297.9136047363281,301.6343078613281,293.1499938964844,293.1499938964844,280.04998779296875,42702.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436317443847656,1.0,0.0,0.0,3.689509630203247,3.689535140991211,9.083026384359982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.30859375,0.0,1628.2655029296875,1895.4371337890625,0.0,2875.6650390625,0.9158515334129332,1.0,0.0,3.0,1.0,0.0
18000360,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8734304904937744,0.3053882420063019,0.2758063375949859,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8346960544586182,0.265401542186737,0.2525676786899566,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8566591143608093,0.2880804538726806,0.2023675143718719,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7947074174880981,0.2277663648128509,0.2170870155096054,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6790896058082581,0.1410732269287109,0.6423767805099487,284.8812866210937,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2134094238281,284.8923034667969,1.0,0.3744474053382873,1.0,1.0,0.0,1.0,-1.9087034463882449,1.9087004661560056,2.942319724752452e-06,1.4739950895309448,0.8320863842964172,0.8320863842964172,0.0,74.6131362915039,52.0,55780.69140625,0.0,639.1806640625,1.0,280.0577697753906,283.8397521972656,297.89813232421875,301.5307922363281,293.1499938964844,293.1499938964844,280.3500061035156,42281.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428992629051208,1.0,0.0,0.0,3.520225524902344,3.520249366760254,8.268643796327524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.52001953125,0.0,1438.855224609375,1895.4371337890625,0.0,2868.814453125,0.8832578659057617,1.0,0.0,3.0,1.0,0.0
18000420,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9040371775627136,0.3072023093700409,0.2767946124076843,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8628339171409607,0.2676734328269958,0.2541138529777527,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.886627197265625,0.2902776300907135,0.2034364938735962,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8224257230758667,0.2299125045537948,0.2185357362031936,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7039384841918945,0.1422161906957626,0.6449398994445801,285.03472900390625,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2261657714844,285.0312194824219,1.0,0.3675363659858703,1.0,1.0,0.0,1.0,-1.9178425073623653,1.917839527130127,2.969978368128068e-06,1.4810694456100464,0.9643566608428956,0.9643566608428956,0.0,65.9722671508789,40.0,55895.6484375,0.0,617.858642578125,1.0,280.34246826171875,283.9677734375,297.8984069824219,301.4557189941406,293.1499938964844,293.1499938964844,280.04998779296875,32481.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327738642692566,1.0,0.0,0.0,3.688233613967896,3.6882574558258057,9.076744618141674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.8154296875,0.0,1549.5230712890625,1895.4371337890625,0.0,2774.28271484375,0.911234736442566,1.0,0.0,3.0,1.0,0.0
18000480,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9040371775627136,0.3072023093700409,0.2767946124076843,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8628339171409607,0.2676734328269958,0.2541138529777527,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.886627197265625,0.2902776300907135,0.2034364938735962,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8224257230758667,0.2299125045537948,0.2185357362031936,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7039384841918945,0.1422161906957626,0.6449398994445801,285.03472900390625,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2261657714844,285.0312194824219,1.0,0.3675363659858703,1.0,1.0,0.0,1.0,-1.9178425073623653,1.917839527130127,2.969978368128068e-06,1.4810694456100464,0.9643566608428956,0.9643566608428956,0.0,65.9722671508789,40.0,55895.6484375,0.0,617.858642578125,1.0,280.34246826171875,283.9677734375,297.8984069824219,301.4557189941406,293.1499938964844,293.1499938964844,280.04998779296875,32481.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327738642692566,1.0,0.0,0.0,3.688233613967896,3.6882574558258057,9.076744618141674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.8154296875,0.0,1549.5230712890625,1895.4371337890625,0.0,2774.28271484375,0.911234736442566,1.0,0.0,3.0,1.0,0.0
18000540,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9423468708992004,0.3078752160072326,0.2774214744567871,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8961774706840515,0.2691773176193237,0.2553927898406982,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.922572135925293,0.2915572226047516,0.2042676210403442,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8520353436470032,0.2313926666975021,0.2197631001472473,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7298771739006042,0.1430906653404235,0.6477102041244507,284.8759155273437,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2308654785156,284.88360595703125,1.0,0.3612707555294037,1.0,1.0,0.0,1.0,-1.9259332418441768,1.9259302616119385,2.994734359162976e-06,1.4874345064163208,0.8508143424987793,0.8508143424987793,0.0,58.22321701049805,40.0,56692.7265625,0.0,598.474853515625,1.0,280.0650634765625,283.81695556640625,297.9897155761719,301.68951416015625,293.1499938964844,293.1499938964844,280.04998779296875,39457.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416028022766113,1.0,0.0,0.0,3.6029655933380127,3.602989673614502,8.661907031637384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.8935546875,0.0,1507.0067138671875,1895.4371337890625,0.0,2856.694091796875,0.896389365196228,1.0,0.0,3.0,1.0,0.0
18000600,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9532539248466492,0.308027982711792,0.2774480879306793,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9060970544815063,0.2695460319519043,0.2556394934654236,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.933960497379303,0.2918678522109985,0.2044049203395843,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8609877228736877,0.2317580133676529,0.2200092524290084,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7370544075965881,0.1433115899562835,0.6482555270195007,284.9014892578125,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2308349609375,284.909423828125,1.0,0.3595987558364868,1.0,1.0,0.0,1.0,-1.927376627922058,1.92737364768982,2.999147000082303e-06,1.4885588884353638,0.8596946001052856,0.8596946001052856,0.0,56.260684967041016,28.0,56740.14453125,0.0,593.0952758789062,1.0,280.0572204589844,283.8426208496094,297.9876708984375,301.6723937988281,293.1499938964844,293.1499938964844,280.3500061035156,39086.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418134450912476,1.0,0.0,0.0,3.577608585357666,3.577632427215576,8.540413887203613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.322265625,0.0,1476.742919921875,1895.4371337890625,0.0,2858.662841796875,0.8918954133987427,1.0,0.0,3.0,1.0,0.0
