time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000660,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9990000128746032,0.3101971745491028,0.2703022360801697,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9727091193199158,0.2720555961132049,0.2574183642864227,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9945972561836244,0.2942195832729339,0.2055803835391998,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9210243225097656,0.2341778129339218,0.2217262834310531,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7851124405860901,0.1448543071746826,0.6526907682418823,285.0480651855469,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2419738769531,285.0405578613281,1.0,0.350655734539032,1.0,1.0,0.0,1.0,-1.930068135261536,1.9300651550292969,3.006738779731677e-06,1.4902063608169556,0.999726951122284,0.999726951122284,0.0,46.56884765625,46.0,56740.04296875,0.0,563.118408203125,1.0,280.34283447265625,283.9643859863281,297.9837951660156,301.6044311523437,293.1499938964844,293.1499938964844,280.04998779296875,31825.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348864912986755,1.0,0.0,0.0,3.750926017761232,3.750950336456299,9.387939599037054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.6201171875,0.0,1616.2823486328125,1895.4371337890625,0.0,2793.9794921875,0.9249424934387208,1.0,0.0,3.0,1.0,0.0
18000720,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9990000128746032,0.3101971745491028,0.2703022360801697,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9727091193199158,0.2720555961132049,0.2574183642864227,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9945972561836244,0.2942195832729339,0.2055803835391998,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9210243225097656,0.2341778129339218,0.2217262834310531,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7851124405860901,0.1448543071746826,0.6526907682418823,285.0480651855469,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2419738769531,285.0405578613281,1.0,0.350655734539032,1.0,1.0,0.0,1.0,-1.930068135261536,1.9300651550292969,3.006738779731677e-06,1.4902063608169556,0.999726951122284,0.999726951122284,0.0,46.56884765625,46.0,56740.04296875,0.0,563.118408203125,1.0,280.34283447265625,283.9643859863281,297.9837951660156,301.6044311523437,293.1499938964844,293.1499938964844,280.04998779296875,31825.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348864912986755,1.0,0.0,0.0,3.750926017761232,3.750950336456299,9.387939599037054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.6201171875,0.0,1616.2823486328125,1895.4371337890625,0.0,2793.9794921875,0.9249424934387208,1.0,0.0,3.0,1.0,0.0
18000780,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9990000128746032,0.3148784339427948,0.2672267556190491,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9785180687904358,0.2740078270435333,0.2594268023967743,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9989571571350098,0.2962380945682525,0.2069150954484939,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9283523559570312,0.2361382991075515,0.2237155586481094,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7908096313476562,0.1461978256702423,0.6590246558189392,284.8848876953125,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2576904296875,284.8927307128906,1.0,0.3509376943111419,1.0,1.0,0.0,1.0,-1.928764820098877,1.9287618398666384,3.004835207320866e-06,1.4906408786773682,0.8683778047561646,0.8683778047561646,0.0,46.09312438964844,64.0,57343.9296875,0.0,563.9984741210938,1.0,280.0572204589844,283.8194580078125,298.0554504394531,301.7854309082031,293.1499938964844,293.1499938964844,280.3500061035156,39269.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439085483551025,1.0,0.0,0.0,3.6390976905822754,3.639122247695923,8.836508982312807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.2119140625,0.0,1545.4658203125,1895.4371337890625,0.0,2878.253662109375,0.905383050441742,1.0,0.0,3.0,1.0,0.0
18000840,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9990000128746032,0.3148784339427948,0.2672267556190491,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9785180687904358,0.2740078270435333,0.2594268023967743,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9989571571350098,0.2962380945682525,0.2069150954484939,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9283523559570312,0.2361382991075515,0.2237155586481094,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7908096313476562,0.1461978256702423,0.6590246558189392,284.8848876953125,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2576904296875,284.8927307128906,1.0,0.3509376943111419,1.0,1.0,0.0,1.0,-1.928764820098877,1.9287618398666384,3.004835207320866e-06,1.4906408786773682,0.8683778047561646,0.8683778047561646,0.0,46.09312438964844,64.0,57343.9296875,0.0,563.9984741210938,1.0,280.0572204589844,283.8194580078125,298.0554504394531,301.7854309082031,293.1499938964844,293.1499938964844,280.3500061035156,39269.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439085483551025,1.0,0.0,0.0,3.6390976905822754,3.639122247695923,8.836508982312807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.2119140625,0.0,1545.4658203125,1895.4371337890625,0.0,2878.253662109375,0.905383050441742,1.0,0.0,3.0,1.0,0.0
18000900,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9990000128746032,0.3167357742786407,0.2727067470550537,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9735195636749268,0.275202065706253,0.2603915333747864,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9951815605163574,0.297650545835495,0.2078962624073028,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9226837158203124,0.2373488545417785,0.2247387915849685,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.786719024181366,0.1470301449298858,0.6624393463134766,285.0482788085937,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2657165527344,285.0596923828125,1.0,0.3539278507232666,1.0,1.0,0.0,1.0,-1.9408684968948364,1.940865397453308,3.040865522052627e-06,1.4992703199386597,0.9805665016174316,0.9805665016174316,0.0,47.24448776245117,64.0,57161.21875,0.0,577.201904296875,1.0,280.3021240234375,283.9872436523437,298.0173034667969,301.61248779296875,293.1499938964844,293.1499938964844,280.3500061035156,33589.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378368020057678,1.0,0.0,0.0,3.701085805892944,3.7011098861694336,9.140114229921892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.505859375,0.0,1572.465576171875,1895.4371337890625,0.0,2821.511474609375,0.917283535003662,1.0,0.0,3.0,1.0,0.0
18000960,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.9990000128746032,0.3178601861000061,0.2758521437644958,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.971567153930664,0.2766879796981811,0.2617398798465729,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9934200048446656,0.298805296421051,0.2088229358196258,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.92062509059906,0.238772764801979,0.226025715470314,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.7853574752807617,0.1480255424976349,0.6666997671127319,285.0751342773437,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.2703552246094,285.07635498046875,1.0,0.358803778886795,1.0,1.0,0.0,1.0,-1.9676076173782349,1.967604398727417,3.123184569631121e-06,1.5196008682250977,1.0,1.0,0.0,48.41111373901367,82.0,57936.109375,0.0,596.7528686523438,1.0,280.3426513671875,283.98992919921875,298.05047607421875,301.7266845703125,293.1499938964844,293.1499938964844,280.04998779296875,32444.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371483087539673,1.0,0.0,0.0,3.795132398605346,3.795157194137573,9.610524784875452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.279296875,0.0,1673.05078125,1895.4371337890625,0.0,2815.083984375,0.9352511763572692,1.0,0.0,3.0,1.0,0.0
18001020,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9905567169189452,0.3168849647045135,0.2858621478080749,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.9491243958473206,0.2781642973423004,0.263432890176773,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9740504026412964,0.2998884320259094,0.2098071575164795,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.8985247611999512,0.2402224093675613,0.2276670038700103,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.768156886100769,0.1490618586540222,0.6724076867103577,284.9299011230469,284.95001220703125,297.263671875,295.0815124511719,297.2634582519531,297.263671875,284.92071533203125,1.0,0.3660189509391784,1.0,1.0,0.0,1.0,-1.9912363290786743,1.9912331104278564,3.198222657374572e-06,1.5384178161621094,0.949706494808197,0.949706494808197,0.0,52.61392593383789,82.0,59568.953125,0.0,628.951904296875,1.0,280.0796813964844,283.8069763183594,298.1342468261719,302.01611328125,293.1499938964844,293.1499938964844,280.04998779296875,34540.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467632532119751,1.0,0.0,0.0,3.829641103744507,3.829666614532471,9.786094778974077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.337890625,0.0,1730.905517578125,1895.4371337890625,0.0,2904.96435546875,0.9435632228851318,1.0,0.0,3.0,1.0,0.0
18001080,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9667697548866272,0.3160420954227447,0.2851996123790741,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9221466779708862,0.2789677083492279,0.2644256949424743,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9488324522972108,0.3004438281059265,0.2103575468063354,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8759245872497559,0.2410318404436111,0.2286589741706848,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7498719692230225,0.1496392637491226,0.6760228276252747,284.91485595703125,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2582702636719,284.9173278808594,1.0,0.3712776601314544,1.0,1.0,0.0,1.0,-1.998111724853516,1.9981085062026973,3.2198563530982938e-06,1.5436360836029053,0.9306568503379822,0.9306568503379822,0.0,57.25034332275391,100.0,59705.78125,0.0,649.9419555664062,1.0,280.0565185546875,283.80621337890625,298.1369323730469,302.0053405761719,293.1499938964844,293.1499938964844,279.75,36339.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498144745826721,1.0,0.0,0.0,3.803579807281494,3.803605556488037,9.653357437855448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.025390625,0.0,1713.490966796875,1895.4371337890625,0.0,2933.532958984375,0.9396204352378844,1.0,0.0,3.0,1.0,0.0
18001140,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.90425044298172,0.3151000440120697,0.2844563126564026,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8691273331642151,0.2808625102043152,0.2667238116264343,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8905842304229736,0.3018100261688232,0.2116595357656479,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8298155665397644,0.2429535835981369,0.2309847921133041,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7120689749717712,0.1510029882192611,0.6845974922180176,284.8894958496094,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2530822753906,284.899169921875,1.0,0.3856709599494934,1.0,1.0,0.0,1.0,-2.014631748199463,2.0146284103393555,3.2725588425819296e-06,1.5564345121383667,0.8514615297317505,0.8514615297317505,0.0,70.6823501586914,118.0,60385.77734375,0.0,709.0336303710938,1.0,279.75732421875,283.78570556640625,298.1463317871094,302.06951904296875,293.1499938964844,293.1499938964844,280.04998779296875,40846.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857450544834137,1.0,0.0,0.0,3.578383445739746,3.578407526016236,8.544114393771451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.732421875,0.0,1490.493408203125,1895.4371337890625,0.0,3005.096435546875,0.8945157527923584,1.0,0.0,3.0,1.0,0.0
18001200,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.90425044298172,0.3151000440120697,0.2844563126564026,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8691273331642151,0.2808625102043152,0.2667238116264343,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8905842304229736,0.3018100261688232,0.2116595357656479,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8298155665397644,0.2429535835981369,0.2309847921133041,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7120689749717712,0.1510029882192611,0.6845974922180176,284.8894958496094,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2530822753906,284.899169921875,1.0,0.3856709599494934,1.0,1.0,0.0,1.0,-2.014631748199463,2.0146284103393555,3.2725588425819296e-06,1.5564345121383667,0.8514615297317505,0.8514615297317505,0.0,70.6823501586914,118.0,60385.77734375,0.0,709.0336303710938,1.0,279.75732421875,283.78570556640625,298.1463317871094,302.06951904296875,293.1499938964844,293.1499938964844,280.04998779296875,40846.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857450544834137,1.0,0.0,0.0,3.578383445739746,3.578407526016236,8.544114393771451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.732421875,0.0,1490.493408203125,1895.4371337890625,0.0,3005.096435546875,0.8945157527923584,1.0,0.0,3.0,1.0,0.0
18001260,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.8615444898605347,0.3158650994300842,0.2855434119701385,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.8319838643074036,0.283327579498291,0.2695988714694977,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.85056072473526,0.3039206266403198,0.2135325521230697,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.7943194508552551,0.2453796714544296,0.2338254898786544,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.6797654628753662,0.152698278427124,0.6948363184928894,284.8334045410156,284.95001220703125,297.274658203125,295.1498718261719,297.26983642578125,297.2589416503906,284.8153991699219,1.0,0.401433914899826,0.8345271348953247,0.8345271348953247,0.4000000059604645,1.0,-2.037341833114624,1.3902486562728882,0.6470932960510254,0.9292469620704652,0.8097516298294067,0.8097516298294067,0.0,85.81815338134766,121.0,53479.1640625,0.0,778.6104125976562,1.0,280.0419921875,283.62225341796875,298.0948486328125,301.7226867675781,293.1499938964844,293.1499938964844,280.3500061035156,40105.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844744861125946,1.0,0.0,0.0,3.5858078002929688,3.585831880569458,8.579605719205574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.98974609375,0.0,1493.0955810546875,1895.4371337890625,0.0,2886.0771484375,0.8904420733451843,1.0,0.0,3.0,1.0,0.0
18001320,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.8615444898605347,0.3158650994300842,0.2855434119701385,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.8319838643074036,0.283327579498291,0.2695988714694977,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.85056072473526,0.3039206266403198,0.2135325521230697,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.7943194508552551,0.2453796714544296,0.2338254898786544,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.6797654628753662,0.152698278427124,0.6948363184928894,284.8334045410156,284.95001220703125,297.274658203125,295.1498718261719,297.26983642578125,297.2589416503906,284.8153991699219,1.0,0.401433914899826,0.8345271348953247,0.8345271348953247,0.4000000059604645,1.0,-2.037341833114624,1.3902486562728882,0.6470932960510254,0.9292469620704652,0.8097516298294067,0.8097516298294067,0.0,85.81815338134766,121.0,53479.1640625,0.0,778.6104125976562,1.0,280.0419921875,283.62225341796875,298.0948486328125,301.7226867675781,293.1499938964844,293.1499938964844,280.3500061035156,40105.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844744861125946,1.0,0.0,0.0,3.5858078002929688,3.585831880569458,8.579605719205574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.98974609375,0.0,1493.0955810546875,1895.4371337890625,0.0,2886.0771484375,0.8904420733451843,1.0,0.0,3.0,1.0,0.0
18001380,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8386023640632629,0.3162625432014465,0.2862327098846435,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8120284080505371,0.2854520380496979,0.2720080018043518,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8295260667800903,0.3055995404720306,0.214996188879013,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.7739936709403992,0.2475190609693527,0.236252099275589,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.6624398827552795,0.1542244851589203,0.7036542892456055,284.8602294921875,284.95001220703125,297.2760925292969,295.17645263671875,297.2674560546875,297.2606506347656,284.8666687011719,1.0,0.4128530621528625,0.6690542697906494,0.6690542697906494,0.800000011920929,1.0,-2.056321382522583,0.8985854983329773,1.15773606300354,0.4341898262500763,0.7597274780273438,0.7597274780273438,0.0,97.1875228881836,109.0,45164.1796875,0.0,834.047607421875,1.0,280.3396301269531,283.6686096191406,297.97760009765625,300.9941101074219,293.1499938964844,293.1499938964844,280.6499938964844,43963.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015174269676208,1.0,0.0,0.0,3.228286027908325,3.2283077239990234,6.954042532925087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.75634765625,0.0,1165.3521728515625,1895.4371337890625,0.0,2485.30712890625,0.8182824850082397,1.0,0.0,3.0,1.0,0.0
18001440,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8386023640632629,0.3162625432014465,0.2862327098846435,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8120284080505371,0.2854520380496979,0.2720080018043518,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8295260667800903,0.3055995404720306,0.214996188879013,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.7739936709403992,0.2475190609693527,0.236252099275589,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.6624398827552795,0.1542244851589203,0.7036542892456055,284.8602294921875,284.95001220703125,297.2760925292969,295.17645263671875,297.2674560546875,297.2606506347656,284.8666687011719,1.0,0.4128530621528625,0.6690542697906494,0.6690542697906494,0.800000011920929,1.0,-2.056321382522583,0.8985854983329773,1.15773606300354,0.4341898262500763,0.7597274780273438,0.7597274780273438,0.0,97.1875228881836,109.0,45164.1796875,0.0,834.047607421875,1.0,280.3396301269531,283.6686096191406,297.97760009765625,300.9941101074219,293.1499938964844,293.1499938964844,280.6499938964844,43963.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015174269676208,1.0,0.0,0.0,3.228286027908325,3.2283077239990234,6.954042532925087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.75634765625,0.0,1165.3521728515625,1895.4371337890625,0.0,2485.30712890625,0.8182824850082397,1.0,0.0,3.0,1.0,0.0
18001500,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8352512717247009,0.3169923424720764,0.2867358028888702,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8093667030334473,0.2868286073207855,0.2732389867305755,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8267155885696411,0.3068198561668396,0.2157738506793975,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7715479731559753,0.2488689869642257,0.2374752014875412,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6605000495910645,0.1551812589168548,0.7078972458839417,285.0040283203125,284.95001220703125,297.2763671875,295.1893920898437,297.2694396972656,297.2646484375,285.0070495605469,1.0,0.4155692458152771,0.5863178372383118,0.5863178372383118,1.0,1.0,-2.065901041030884,0.8265798091888428,1.2393211126327517,0.360103040933609,0.8496306538581848,0.8496306538581848,0.0,99.4728012084961,109.0,43922.18359375,0.0,850.7131958007812,1.0,280.5859375,283.80401611328125,297.95782470703125,300.7590637207031,293.1499938964844,293.1499938964844,280.6499938964844,35487.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77625972032547,1.0,0.0,0.0,3.261676788330078,3.261697292327881,7.098640253389021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.0244140625,0.0,1139.104248046875,1895.4371337890625,0.0,2256.62451171875,0.8218824863433838,1.0,0.0,3.0,1.0,0.0
18001560,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.835856020450592,0.3178642690181732,0.2875088453292846,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8106161952018738,0.2883194983005523,0.2746258080005646,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.827716052532196,0.308159738779068,0.2166973799467086,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7729331254959106,0.2503282129764557,0.2388312518596649,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6618887782096863,0.1562368124723434,0.7125048637390137,284.98858642578125,284.95001220703125,297.2763671875,295.2021179199219,297.2725524902344,297.2698974609375,284.99139404296875,1.0,0.4170068204402923,0.5986914038658142,0.5986914038658142,1.0,1.0,-2.0767662525177,0.8362081050872803,1.24055814743042,0.367246150970459,0.854081928730011,0.854081928730011,0.0,99.81293487548828,97.0,43977.51171875,0.0,861.6950073242188,1.0,280.6378173828125,283.7897033691406,298.02691650390625,300.83868408203125,293.1499938964844,293.1499938964844,280.95001220703125,34267.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611462473869324,1.0,0.0,0.0,3.329958915710449,3.329979658126831,7.398966772598214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.99755859375,0.0,1193.5806884765625,1895.4371337890625,0.0,2122.634033203125,0.8325981497764587,1.0,0.0,3.0,1.0,0.0
18001620,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.8397752642631531,0.3191130459308624,0.288424402475357,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.8152799010276794,0.2902638912200928,0.2762868702411651,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.8320467472076416,0.3099364638328552,0.2177969813346862,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.7777986526489258,0.2522249817848205,0.2404574602842331,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.6663759350776672,0.1576293110847473,0.7180706262588501,285.118408203125,284.95001220703125,297.27618408203125,295.2170715332031,297.2767944335937,297.277099609375,285.1210021972656,1.0,0.4173570871353149,0.6134870648384094,0.6134870648384094,1.0,1.0,-2.089817523956299,0.8538896441459656,1.2359278202056885,0.3819296360015869,0.9818354845046996,0.9818354845046996,0.0,98.5018310546875,97.0,43980.71875,0.0,868.8806762695312,1.0,280.9084777832031,283.9203491210937,298.0828552246094,300.8272705078125,293.1499938964844,293.1499938964844,280.95001220703125,29344.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463616728782654,1.0,0.0,0.0,3.487475872039795,3.487497329711914,8.115508762784884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.56689453125,0.0,1312.1767578125,1895.4371337890625,0.0,1994.05810546875,0.8652812838554382,1.0,0.0,3.0,1.0,0.0
18001680,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.8444212675094604,0.3200084865093231,0.2891648709774017,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.8202460408210754,0.2916326820850372,0.2774925529956817,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.8368936777114868,0.3111884593963623,0.2186122089624405,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.7830512523651123,0.2535617351531982,0.2416306287050247,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.6711620688438416,0.1586294919252395,0.7220937013626099,285.1063842773437,284.95001220703125,297.27593994140625,295.2270202636719,297.27984619140625,297.282470703125,285.1024780273437,1.0,0.4169641733169555,0.6234385967254639,0.6234385967254639,1.0,1.0,-2.099374532699585,0.865498423576355,1.23387610912323,0.3913539350032806,1.0,1.0,0.0,96.71043395996094,85.0,44442.5078125,0.0,871.2129516601562,1.0,280.9407653808594,283.8951110839844,298.15728759765625,300.97491455078125,293.1499938964844,293.1499938964844,280.6499938964844,29200.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445856928825378,1.0,0.0,0.0,3.600597858428955,3.6006200313568115,8.650526410747261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.6845703125,0.0,1428.70947265625,1895.4371337890625,0.0,1978.7960205078125,0.8889328241348267,1.0,0.0,3.0,1.0,0.0
18001740,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8573408126831055,0.3208028078079223,0.290051132440567,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8335957527160645,0.2939382493495941,0.2796888649463653,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8503381609916687,0.3130497932434082,0.2199731767177581,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7974143624305725,0.2558949589729309,0.2438205927610397,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.684300422668457,0.1604699790477752,0.729893147945404,284.9017028808594,284.95001220703125,297.2753601074219,295.2483825683594,297.28155517578125,297.2860717773437,284.9023742675781,1.0,0.4146071076393127,0.6452161073684692,0.6452161073684692,1.0,1.0,-2.1167144775390625,0.8874931931495667,1.2292214632034302,0.4094273149967193,0.8961458802223206,0.8961458802223206,0.0,91.4696273803711,85.0,45935.859375,0.0,868.2811279296875,1.0,280.6620483398437,283.6772155761719,298.3058166503906,301.31988525390625,293.1499938964844,293.1499938964844,280.6499938964844,35463.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604265213012695,1.0,0.0,0.0,3.6408519744873047,3.640875816345215,8.845030379234231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.146484375,0.0,1519.0113525390625,1895.4371337890625,0.0,2116.315185546875,0.9019345641136168,1.0,0.0,3.0,1.0,0.0
18001800,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.859327495098114,0.32087442278862,0.2900731563568115,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8356292843818665,0.2942237257957458,0.2799214124679565,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8524128198623657,0.3132690787315368,0.2200977355241775,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.799594521522522,0.25618776679039,0.244060680270195,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6862984299659729,0.1607035100460052,0.7307765483856201,284.90435791015625,284.95001220703125,297.2752990722656,295.2512512207031,297.28155517578125,297.2861022949219,284.9062194824219,1.0,0.4141408801078796,0.6481857895851135,0.6481857895851135,1.0,1.0,-2.1185195446014404,0.890060305595398,1.2284592390060425,0.4115741848945617,0.8940643668174744,0.8940643668174744,0.0,90.65818786621094,73.0,45986.23046875,0.0,867.0104370117188,1.0,280.6578674316406,283.6809997558594,298.3061218261719,301.3196105957031,293.1499938964844,293.1499938964844,280.95001220703125,35862.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615278363227844,1.0,0.0,0.0,3.634105682373047,3.634129524230957,8.812282317194331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.63720703125,0.0,1514.53564453125,1895.4371337890625,0.0,2125.987060546875,0.9011427760124208,1.0,0.0,3.0,1.0,0.0
18001860,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8829677104949951,0.3226794302463531,0.2909850776195526,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8589676022529602,0.2973532974720001,0.2822746932506561,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8765604496002197,0.316009521484375,0.2215273380279541,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8227812647819519,0.2592941224575043,0.2464208751916885,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7083197832107544,0.1631040871143341,0.739152729511261,285.0627136230469,284.95001220703125,297.2748413085937,295.2749938964844,297.28619384765625,297.2943725585937,285.0621337890625,1.0,0.4094696342945099,0.6468556523323059,0.6468556523323059,1.0,1.0,-2.137047290802002,0.8984091877937317,1.2386380434036257,0.4155884385108948,1.0,1.0,0.0,82.34684753417969,61.0,45800.92578125,0.0,853.9310913085938,1.0,280.9430236816406,283.8373718261719,298.2733764648437,301.22344970703125,293.1499938964844,293.1499938964844,280.6499938964844,32222.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573977112770081,1.0,0.0,0.0,3.782528877258301,3.782553434371948,9.546798764858977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.2734375,0.0,1656.378662109375,1895.4371337890625,0.0,2089.786865234375,0.9321752190589904,1.0,0.0,3.0,1.0,0.0
18001920,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8829677104949951,0.3226794302463531,0.2909850776195526,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8589676022529602,0.2973532974720001,0.2822746932506561,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8765604496002197,0.316009521484375,0.2215273380279541,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8227812647819519,0.2592941224575043,0.2464208751916885,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7083197832107544,0.1631040871143341,0.739152729511261,285.0627136230469,284.95001220703125,297.2748413085937,295.2749938964844,297.28619384765625,297.2943725585937,285.0621337890625,1.0,0.4094696342945099,0.6468556523323059,0.6468556523323059,1.0,1.0,-2.137047290802002,0.8984091877937317,1.2386380434036257,0.4155884385108948,1.0,1.0,0.0,82.34684753417969,61.0,45800.92578125,0.0,853.9310913085938,1.0,280.9430236816406,283.8373718261719,298.2733764648437,301.22344970703125,293.1499938964844,293.1499938964844,280.6499938964844,32222.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573977112770081,1.0,0.0,0.0,3.782528877258301,3.782553434371948,9.546798764858977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.2734375,0.0,1656.378662109375,1895.4371337890625,0.0,2089.786865234375,0.9321752190589904,1.0,0.0,3.0,1.0,0.0
18001980,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9183366298675536,0.3237828016281128,0.2918970286846161,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.893405020236969,0.3001152873039245,0.2846701741218567,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9120376706123352,0.3182209134101867,0.2229593694210052,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8538830280303955,0.2620991766452789,0.2488319128751754,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7358203530311584,0.165377140045166,0.7479058504104614,284.88531494140625,284.95001220703125,297.27508544921875,295.29840087890625,297.2885437011719,297.2983703613281,284.8887939453125,1.0,0.403762549161911,0.6455255746841431,0.6455255746841431,1.0,1.0,-2.1561529636383057,0.9065096974372864,1.2496432065963743,0.4193536043167114,0.9029558897018432,0.9029558897018432,0.0,72.69154357910156,49.0,47032.76953125,0.0,836.169189453125,1.0,280.6560363769531,283.6458740234375,298.3485717773437,301.44317626953125,293.1499938964844,293.1499938964844,280.3500061035156,37516.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717600464820862,1.0,0.0,0.0,3.75576114654541,3.755786418914795,9.4121577376427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.6865234375,0.0,1665.725830078125,1895.4371337890625,0.0,2216.483642578125,0.9295922517776488,1.0,0.0,3.0,1.0,0.0
18002040,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9183366298675536,0.3237828016281128,0.2918970286846161,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.893405020236969,0.3001152873039245,0.2846701741218567,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9120376706123352,0.3182209134101867,0.2229593694210052,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8538830280303955,0.2620991766452789,0.2488319128751754,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7358203530311584,0.165377140045166,0.7479058504104614,284.88531494140625,284.95001220703125,297.27508544921875,295.29840087890625,297.2885437011719,297.2983703613281,284.8887939453125,1.0,0.403762549161911,0.6455255746841431,0.6455255746841431,1.0,1.0,-2.1561529636383057,0.9065096974372864,1.2496432065963743,0.4193536043167114,0.9029558897018432,0.9029558897018432,0.0,72.69154357910156,49.0,47032.76953125,0.0,836.169189453125,1.0,280.6560363769531,283.6458740234375,298.3485717773437,301.44317626953125,293.1499938964844,293.1499938964844,280.3500061035156,37516.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717600464820862,1.0,0.0,0.0,3.75576114654541,3.755786418914795,9.4121577376427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.6865234375,0.0,1665.725830078125,1895.4371337890625,0.0,2216.483642578125,0.9295922517776488,1.0,0.0,3.0,1.0,0.0
18002100,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.9423646926879884,0.3241643011569977,0.2920734882354736,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79180908203125,0.9158336520195008,0.3013665676116943,0.2856708765029907,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.9364809393882751,0.3191544115543365,0.2234840840101242,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.8740274310112,0.263388842344284,0.2498659491539001,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.752550482749939,0.166439950466156,0.7517666816711426,284.7915954589844,284.95001220703125,297.2756042480469,295.3099975585937,297.28912353515625,297.2990417480469,284.7890930175781,1.0,0.4005472064018249,0.6448605060577393,0.6448605060577393,1.0,1.0,-2.164076566696167,0.9098028540611268,1.254273772239685,0.4208176136016845,0.8060575723648071,0.8060575723648071,0.0,67.67552185058594,49.0,47664.8125,0.0,824.9683227539062,1.0,280.3982238769531,283.5353698730469,298.3766174316406,301.5849609375,293.1499938964844,293.1499938964844,280.3500061035156,42682.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793518900871277,1.0,0.0,0.0,3.6296498775482178,3.629674673080444,8.790685228632356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.7021484375,0.0,1560.368896484375,1895.4371337890625,0.0,2284.3232421875,0.9024906754493712,1.0,0.0,3.0,1.0,0.0
18002160,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9693440198898317,0.3247141540050506,0.2922235429286957,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9453424215316772,0.3027089536190033,0.2866362333297729,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9646231532096864,0.3201974034309387,0.2239748537540435,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8991198539733887,0.2647590637207031,0.2508686780929565,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7737133502960205,0.1675532609224319,0.7555141448974609,284.8717346191406,284.95001220703125,297.2764587402344,295.3215637207031,297.2903137207031,297.3004150390625,284.8801574707031,1.0,0.3971518576145172,0.6445116400718689,0.6445116400718689,1.0,1.0,-2.1717097759246826,0.913137674331665,1.2585722208023071,0.4223728775978088,0.8174499869346619,0.8174499869346619,0.0,62.48698043823242,52.0,47428.9140625,0.0,812.7755126953125,1.0,280.3582458496094,283.63165283203125,298.3467712402344,301.4770812988281,293.1499938964844,293.1499938964844,280.6499938964844,42503.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799674868583679,1.0,0.0,0.0,3.4570577144622803,3.457081079483032,7.97455754764087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.392578125,0.0,1375.0067138671875,1895.4371337890625,0.0,2289.848388671875,0.8692985773086548,1.0,0.0,3.0,1.0,0.0
18002220,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.3273395299911499,0.2928371131420135,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9836583137512208,0.3063599765300751,0.2895939946174621,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9978413581848145,0.3234716355800628,0.2258451730012893,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.940644919872284,0.2683630585670471,0.2538087069988251,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8068627119064331,0.1703912317752838,0.7663323283195496,285.0283508300781,284.95001220703125,297.2794189453125,295.3446350097656,297.29852294921875,297.3124389648437,285.02557373046875,1.0,0.3951105177402496,0.6438140273094177,0.6438140273094177,1.0,1.0,-2.1892106533050537,0.9207488894462584,1.2684617042541504,0.4265981912612915,0.9460696578025818,0.9460696578025818,0.0,56.83076095581055,70.0,47401.08984375,0.0,809.7905883789062,1.0,280.6415405273437,283.7716064453125,298.3138732910156,301.3598022460937,293.1499938964844,293.1499938964844,280.3500061035156,32441.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689657211303711,1.0,0.0,0.0,3.6240813732147217,3.624104499816896,8.763734058447881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.9775390625,0.0,1478.08642578125,1895.4371337890625,0.0,2191.659423828125,0.8968649506568909,1.0,0.0,3.0,1.0,0.0
18002280,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.3273395299911499,0.2928371131420135,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9836583137512208,0.3063599765300751,0.2895939946174621,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9978413581848145,0.3234716355800628,0.2258451730012893,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.940644919872284,0.2683630585670471,0.2538087069988251,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8068627119064331,0.1703912317752838,0.7663323283195496,285.0283508300781,284.95001220703125,297.2794189453125,295.3446350097656,297.29852294921875,297.3124389648437,285.02557373046875,1.0,0.3951105177402496,0.6438140273094177,0.6438140273094177,1.0,1.0,-2.1892106533050537,0.9207488894462584,1.2684617042541504,0.4265981912612915,0.9460696578025818,0.9460696578025818,0.0,56.83076095581055,70.0,47401.08984375,0.0,809.7905883789062,1.0,280.6415405273437,283.7716064453125,298.3138732910156,301.3598022460937,293.1499938964844,293.1499938964844,280.3500061035156,32441.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689657211303711,1.0,0.0,0.0,3.6240813732147217,3.624104499816896,8.763734058447881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.9775390625,0.0,1478.08642578125,1895.4371337890625,0.0,2191.659423828125,0.8968649506568909,1.0,0.0,3.0,1.0,0.0
18002340,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.3297932744026184,0.2948018014431,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9849231839179992,0.3094823658466339,0.2927199006080627,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9985464215278624,0.3262308835983276,0.2279272824525833,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9428207874298096,0.2715214192867279,0.2569479942321777,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8094514012336731,0.1730120778083801,0.7785468697547913,284.9139709472656,284.95001220703125,297.28448486328125,295.3677978515625,297.30450439453125,297.3192443847656,284.9198913574219,1.0,0.4012132585048675,0.6431163549423218,0.6431163549423218,1.0,1.0,-2.221810817718506,0.9356109499931335,1.2862000465393066,0.4332735538482666,0.8544321060180664,0.8544321060180664,0.0,58.0433349609375,88.0,48527.16796875,0.0,842.5433349609375,1.0,280.3583374023437,283.6501159667969,298.3988647460937,301.5743713378906,293.1499938964844,293.1499938964844,280.6499938964844,38531.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796967029571533,1.0,0.0,0.0,3.519442319869995,3.519465684890747,8.264964890258852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.94189453125,0.0,1410.9718017578125,1895.4371337890625,0.0,2287.41748046875,0.8788171410560608,1.0,0.0,3.0,1.0,0.0
18002400,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.3297932744026184,0.2948018014431,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9849231839179992,0.3094823658466339,0.2927199006080627,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9985464215278624,0.3262308835983276,0.2279272824525833,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9428207874298096,0.2715214192867279,0.2569479942321777,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8094514012336731,0.1730120778083801,0.7785468697547913,284.9139709472656,284.95001220703125,297.28448486328125,295.3677978515625,297.30450439453125,297.3192443847656,284.9198913574219,1.0,0.4012132585048675,0.6431163549423218,0.6431163549423218,1.0,1.0,-2.221810817718506,0.9356109499931335,1.2862000465393066,0.4332735538482666,0.8544321060180664,0.8544321060180664,0.0,58.0433349609375,88.0,48527.16796875,0.0,842.5433349609375,1.0,280.3583374023437,283.6501159667969,298.3988647460937,301.5743713378906,293.1499938964844,293.1499938964844,280.6499938964844,38531.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796967029571533,1.0,0.0,0.0,3.519442319869995,3.519465684890747,8.264964890258852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.94189453125,0.0,1410.9718017578125,1895.4371337890625,0.0,2287.41748046875,0.8788171410560608,1.0,0.0,3.0,1.0,0.0
18002460,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9708096385002136,0.3315244913101196,0.2981667220592499,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9515476822853088,0.3131906688213348,0.2962880432605743,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.968425154685974,0.3293391764163971,0.2301655560731887,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9060726761817932,0.2751902937889099,0.2605041563510895,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7822413444519043,0.1759440898895263,0.7924473285675049,285.0638427734375,284.95001220703125,297.29205322265625,295.39117431640625,297.3132019042969,297.3287658691406,285.06182861328125,1.0,0.4122324883937835,0.6421926617622375,0.6421926617622375,1.0,1.0,-2.253914594650269,0.9499392509460448,1.3039754629135132,0.4404743909835815,1.0,1.0,0.0,65.81581115722656,106.0,48777.69921875,0.0,902.9435424804688,1.0,280.6425476074219,283.7837829589844,298.3797912597656,301.5036926269531,293.1499938964844,293.1499938964844,280.3500061035156,31274.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733517289161682,1.0,0.0,0.0,3.714494466781616,3.7145183086395264,9.206461299982038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.751953125,0.0,1570.1326904296875,1895.4371337890625,0.0,2230.659423828125,0.9163835048675536,1.0,0.0,3.0,1.0,0.0
