time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002520,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9708096385002136,0.3315244913101196,0.2981667220592499,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9515476822853088,0.3131906688213348,0.2962880432605743,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.968425154685974,0.3293391764163971,0.2301655560731887,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9060726761817932,0.2751902937889099,0.2605041563510895,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7822413444519043,0.1759440898895263,0.7924473285675049,285.0638427734375,284.95001220703125,297.29205322265625,295.39117431640625,297.3132019042969,297.3287658691406,285.06182861328125,1.0,0.4122324883937835,0.6421926617622375,0.6421926617622375,1.0,1.0,-2.253914594650269,0.9499392509460448,1.3039754629135132,0.4404743909835815,1.0,1.0,0.0,65.81581115722656,106.0,48777.69921875,0.0,902.9435424804688,1.0,280.6425476074219,283.7837829589844,298.3797912597656,301.5036926269531,293.1499938964844,293.1499938964844,280.3500061035156,31274.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733517289161682,1.0,0.0,0.0,3.714494466781616,3.7145183086395264,9.206461299982038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.751953125,0.0,1570.1326904296875,1895.4371337890625,0.0,2230.659423828125,0.9163835048675536,1.0,0.0,3.0,1.0,0.0
18002580,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9213968515396118,0.3325794339179992,0.2997931241989136,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.903840959072113,0.3162194192409515,0.2998223006725311,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9200865030288696,0.3316635489463806,0.2323170602321624,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8655682802200317,0.2782607972621918,0.2640537917613983,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7492192983627319,0.1784743517637252,0.8065958023071289,284.9048156738281,284.95001220703125,297.3026123046875,295.4149169921875,297.3192138671875,297.33160400390625,284.9081726074219,1.0,0.4261132478713989,0.6412689685821533,0.6412689685821533,1.0,1.0,-2.2838449478149414,0.9632522463798524,1.320592761039734,0.4471054077148437,0.8954703211784363,0.8954703211784363,0.0,77.8901138305664,124.0,50200.84375,0.0,979.6131591796876,1.0,280.357421875,283.6080017089844,298.46221923828125,301.7464599609375,293.1499938964844,293.1499938964844,280.6499938964844,37147.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873523831367493,1.0,0.0,0.0,3.688416004180908,3.688440561294556,9.077642744159676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.13330078125,0.0,1585.0048828125,1895.4371337890625,0.0,2356.397705078125,0.9145820140838624,1.0,0.0,3.0,1.0,0.0
18002640,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9213968515396118,0.3325794339179992,0.2997931241989136,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.903840959072113,0.3162194192409515,0.2998223006725311,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9200865030288696,0.3316635489463806,0.2323170602321624,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8655682802200317,0.2782607972621918,0.2640537917613983,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7492192983627319,0.1784743517637252,0.8065958023071289,284.9048156738281,284.95001220703125,297.3026123046875,295.4149169921875,297.3192138671875,297.33160400390625,284.9081726074219,1.0,0.4261132478713989,0.6412689685821533,0.6412689685821533,1.0,1.0,-2.2838449478149414,0.9632522463798524,1.320592761039734,0.4471054077148437,0.8954703211784363,0.8954703211784363,0.0,77.8901138305664,124.0,50200.84375,0.0,979.6131591796876,1.0,280.357421875,283.6080017089844,298.46221923828125,301.7464599609375,293.1499938964844,293.1499938964844,280.6499938964844,37147.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873523831367493,1.0,0.0,0.0,3.688416004180908,3.688440561294556,9.077642744159676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.13330078125,0.0,1585.0048828125,1895.4371337890625,0.0,2356.397705078125,0.9145820140838624,1.0,0.0,3.0,1.0,0.0
18002700,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8986976742744446,0.3334888219833374,0.3005892336368561,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8838292956352234,0.3179007172584533,0.301505297422409,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8980787992477417,0.3330481648445129,0.2333234548568725,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8475385904312134,0.2799382507801056,0.2657544910907745,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7346913814544678,0.1798081994056701,0.8133994936943054,285.05181884765625,284.95001220703125,297.30914306640625,295.4269714355469,297.3234558105469,297.33416748046875,285.0616760253906,1.0,0.4336727559566498,0.6408070921897888,0.6408070921897888,1.0,1.0,-2.298243522644043,0.9696542620658876,1.3285892009735107,0.45022052526474,1.0,1.0,0.0,84.98162841796875,124.0,49771.26171875,0.0,1022.1890258789062,1.0,280.6034240722656,283.7674865722656,298.41119384765625,301.5634765625,293.1499938964844,293.1499938964844,280.6499938964844,33174.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823985815048218,1.0,0.0,0.0,3.746687412261963,3.7467117309570312,9.36673416163103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.64599609375,0.0,1621.72314453125,1895.4371337890625,0.0,2311.702392578125,0.9268436431884766,1.0,0.0,3.0,1.0,0.0
18002760,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.8807575702667236,0.3347386121749878,0.3018608391284942,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.867107093334198,0.3198179304599762,0.3034999370574951,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.8805431723594666,0.3347168266773224,0.2346128672361374,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8327915668487549,0.281826913356781,0.267731249332428,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7226018905639648,0.181291714310646,0.8210669755935669,285.07977294921875,284.95001220703125,297.3166198730469,295.43914794921875,297.3293762207031,297.3389892578125,285.0809936523437,1.0,0.44162517786026,0.640150249004364,0.640150249004364,1.0,1.0,-2.3152976036071777,0.977166712284088,1.3381309509277344,0.4538625180721283,1.0,1.0,0.0,92.2763900756836,142.0,50157.9765625,0.0,1068.922607421875,1.0,280.6432189941406,283.7793884277344,298.4313049316406,301.6454467773437,293.1499938964844,293.1499938964844,280.3500061035156,32902.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781680166721344,1.0,0.0,0.0,3.821038246154785,3.82106351852417,9.742178690430592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.46484375,0.0,1707.64697265625,1895.4371337890625,0.0,2305.23876953125,0.9414237141609192,1.0,0.0,3.0,1.0,0.0
18002820,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.848954975605011,0.3360596895217895,0.3039503693580627,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8380046486854553,0.3229100704193115,0.3072462677955627,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8495838642120361,0.3371360599994659,0.2369508594274521,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8057503700256348,0.2849485278129577,0.2714817523956299,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.6987209916114807,0.1838293671607971,0.8359618186950684,284.9147033691406,284.95001220703125,297.33453369140625,295.46405029296875,297.3382263183594,297.34130859375,284.9173278808594,1.0,0.4580912590026855,0.6388365626335144,0.6388365626335144,1.0,1.0,-2.3475191593170166,0.991260826587677,1.3562583923339844,0.4607752859592438,0.9369326829910278,0.9369326829910278,0.0,108.45147705078124,130.0,51791.65234375,0.0,1168.576416015625,1.0,280.355712890625,283.5888061523437,298.5111083984375,301.8925476074219,293.1499938964844,293.1499938964844,280.04998779296875,36387.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795130729675293,1.0,0.0,0.0,3.826427459716797,3.82645320892334,9.769678399607074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.3984375,0.0,1741.4901123046875,1895.4371337890625,0.0,2426.99267578125,0.9448850750923156,1.0,0.0,3.0,1.0,0.0
18002880,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.848954975605011,0.3360596895217895,0.3039503693580627,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8380046486854553,0.3229100704193115,0.3072462677955627,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8495838642120361,0.3371360599994659,0.2369508594274521,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8057503700256348,0.2849485278129577,0.2714817523956299,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.6987209916114807,0.1838293671607971,0.8359618186950684,284.9147033691406,284.95001220703125,297.33453369140625,295.46405029296875,297.3382263183594,297.34130859375,284.9173278808594,1.0,0.4580912590026855,0.6388365626335144,0.6388365626335144,1.0,1.0,-2.3475191593170166,0.991260826587677,1.3562583923339844,0.4607752859592438,0.9369326829910278,0.9369326829910278,0.0,108.45147705078124,130.0,51791.65234375,0.0,1168.576416015625,1.0,280.355712890625,283.5888061523437,298.5111083984375,301.8925476074219,293.1499938964844,293.1499938964844,280.04998779296875,36387.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795130729675293,1.0,0.0,0.0,3.826427459716797,3.82645320892334,9.769678399607074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.3984375,0.0,1741.4901123046875,1895.4371337890625,0.0,2426.99267578125,0.9448850750923156,1.0,0.0,3.0,1.0,0.0
18002940,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8396190404891968,0.3369244635105133,0.3048955798149109,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.830391526222229,0.3255046010017395,0.3099127411842346,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8410500884056091,0.3390260636806488,0.23842553794384,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7980902791023254,0.2876031398773193,0.2742088437080383,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6925191879272461,0.1859838664531707,0.8467397093772888,284.871337890625,284.95001220703125,297.3558349609375,295.4886779785156,297.3463439941406,297.3397827148437,284.879150390625,1.0,0.4648655951023102,0.6375754475593567,0.6375754475593567,1.0,1.0,-2.369858264923096,1.000784397125244,1.3690738677978516,0.4653149843215942,0.8458148837089539,0.8458148837089539,0.0,114.84165954589844,130.0,52490.04296875,0.0,1219.722900390625,1.0,280.0582580566406,283.5360107421875,298.521484375,301.9664306640625,293.1499938964844,293.1499938964844,280.04998779296875,41576.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042136430740356,1.0,0.0,0.0,3.600851058959961,3.6008756160736084,8.651742859910883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.5908203125,0.0,1520.3326416015625,1895.4371337890625,0.0,2510.011962890625,0.8995264768600464,1.0,0.0,3.0,1.0,0.0
18003000,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8395506143569946,0.3369882106781006,0.3049351572990417,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8303799033164978,0.3256292045116424,0.310019314289093,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8410124182701111,0.3391251564025879,0.2384843975305557,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7980923652648926,0.2877283692359924,0.2743175327777862,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.6925451159477234,0.1860829293727874,0.8471580147743225,284.87725830078125,284.95001220703125,297.3568420410156,295.48974609375,297.3468017578125,297.33984375,284.88397216796875,1.0,0.4650266766548157,0.6375228762626648,0.6375228762626648,1.0,1.0,-2.370737314224243,1.0011576414108276,1.3695796728134155,0.4654867053031921,0.8477533459663391,0.8477533459663391,0.0,114.92941284179688,118.0,52510.36328125,0.0,1221.0927734375,1.0,280.05718994140625,283.5399169921875,298.5193176269531,301.9615783691406,293.1499938964844,293.1499938964844,280.3500061035156,41220.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041414022445679,1.0,0.0,0.0,3.5983026027679443,3.5983269214630127,8.63950049279083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.83447265625,0.0,1514.9150390625,1895.4371337890625,0.0,2509.349609375,0.898726224899292,1.0,0.0,3.0,1.0,0.0
18003060,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8452849984169006,0.3396019339561462,0.3068154156208038,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8370910882949829,0.32949960231781,0.3132787346839905,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8473934531211853,0.3424880802631378,0.2405028939247131,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8055303692817688,0.2915442585945129,0.2775545120239258,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6998228430747986,0.1890731006860733,0.859154224395752,285.041015625,284.95001220703125,297.3839416503906,295.516357421875,297.3633117675781,297.3485717773437,285.039794921875,1.0,0.4670118987560272,0.6360718011856079,0.6360718011856079,1.0,1.0,-2.397629976272583,1.0126699209213257,1.384960055351257,0.4708561897277832,0.9872276782989502,0.9872276782989502,0.0,113.39495849609376,106.0,52539.06640625,0.0,1246.1954345703125,1.0,280.3429870605469,283.6924743652344,298.4930725097656,301.8525695800781,293.1499938964844,293.1499938964844,280.04998779296875,32538.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949517369270325,1.0,0.0,0.0,3.7508249282836914,3.75084924697876,9.387433692609192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.6123046875,0.0,1621.6424560546875,1895.4371337890625,0.0,2425.36279296875,0.9254422187805176,1.0,0.0,3.0,1.0,0.0
18003120,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8452849984169006,0.3396019339561462,0.3068154156208038,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8370910882949829,0.32949960231781,0.3132787346839905,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8473934531211853,0.3424880802631378,0.2405028939247131,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8055303692817688,0.2915442585945129,0.2775545120239258,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6998228430747986,0.1890731006860733,0.859154224395752,285.041015625,284.95001220703125,297.3839416503906,295.516357421875,297.3633117675781,297.3485717773437,285.039794921875,1.0,0.4670118987560272,0.6360718011856079,0.6360718011856079,1.0,1.0,-2.397629976272583,1.0126699209213257,1.384960055351257,0.4708561897277832,0.9872276782989502,0.9872276782989502,0.0,113.39495849609376,106.0,52539.06640625,0.0,1246.1954345703125,1.0,280.3429870605469,283.6924743652344,298.4930725097656,301.8525695800781,293.1499938964844,293.1499938964844,280.04998779296875,32538.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949517369270325,1.0,0.0,0.0,3.7508249282836914,3.75084924697876,9.387433692609192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.6123046875,0.0,1621.6424560546875,1895.4371337890625,0.0,2425.36279296875,0.9254422187805176,1.0,0.0,3.0,1.0,0.0
18003180,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8587754368782043,0.3412919044494629,0.3083826303482055,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8515300750732422,0.3328818678855896,0.3164090812206268,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8617534041404724,0.3451968431472778,0.2423853576183319,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8200482726097107,0.2949472963809967,0.2806828320026397,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.713949978351593,0.1918785274028778,0.8710259199142456,284.906494140625,284.95001220703125,297.4163818359375,295.5440368652344,297.3792419433594,297.3525390625,284.9107666015625,1.0,0.466027557849884,0.634620726108551,0.634620726108551,1.0,1.0,-2.423560619354248,1.0236798524856567,1.3998807668685913,0.4761071503162384,0.8888474702835083,0.8888474702835083,0.0,107.84476470947266,94.0,53815.9609375,0.0,1254.0130615234375,1.0,280.0564880371094,283.5418395996094,298.57769775390625,302.0865173339844,293.1499938964844,293.1499938964844,280.3500061035156,37973.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059179186820984,1.0,0.0,0.0,3.686908006668091,3.686932802200317,9.070221267393208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.44189453125,0.0,1589.5361328125,1895.4371337890625,0.0,2525.653076171875,0.9150573015213012,1.0,0.0,3.0,1.0,0.0
18003240,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8587754368782043,0.3412919044494629,0.3083826303482055,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8515300750732422,0.3328818678855896,0.3164090812206268,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8617534041404724,0.3451968431472778,0.2423853576183319,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8200482726097107,0.2949472963809967,0.2806828320026397,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.713949978351593,0.1918785274028778,0.8710259199142456,284.906494140625,284.95001220703125,297.4163818359375,295.5440368652344,297.3792419433594,297.3525390625,284.9107666015625,1.0,0.466027557849884,0.634620726108551,0.634620726108551,1.0,1.0,-2.423560619354248,1.0236798524856567,1.3998807668685913,0.4761071503162384,0.8888474702835083,0.8888474702835083,0.0,107.84476470947266,94.0,53815.9609375,0.0,1254.0130615234375,1.0,280.0564880371094,283.5418395996094,298.57769775390625,302.0865173339844,293.1499938964844,293.1499938964844,280.3500061035156,37973.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059179186820984,1.0,0.0,0.0,3.686908006668091,3.686932802200317,9.070221267393208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.44189453125,0.0,1589.5361328125,1895.4371337890625,0.0,2525.653076171875,0.9150573015213012,1.0,0.0,3.0,1.0,0.0
18003300,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8682621121406555,0.3425406813621521,0.3090682923793793,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8614776134490967,0.3348156213760376,0.3178783059120178,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8717067837715149,0.34683358669281,0.2432386726140976,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8293262124061584,0.2968626320362091,0.2821571230888366,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.7225140929222107,0.1934293359518051,0.8766471147537231,285.0526733398437,284.95001220703125,297.4346923828125,295.55828857421875,297.38916015625,297.356201171875,285.0606689453125,1.0,0.4647476077079773,0.633895218372345,0.633895218372345,1.0,1.0,-2.435695171356201,1.0288032293319702,1.4068918228149414,0.4784550368785858,0.9944746494293212,0.9944746494293212,0.0,104.063232421875,94.0,53365.4375,0.0,1252.78173828125,1.0,280.3032531738281,283.697509765625,298.5343933105469,301.9068908691406,293.1499938964844,293.1499938964844,280.3500061035156,33398.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004028797149658,1.0,0.0,0.0,3.746954679489136,3.746979236602783,9.368070550408448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.6240234375,0.0,1623.7513427734375,1895.4371337890625,0.0,2475.109375,0.9271173477172852,1.0,0.0,3.0,1.0,0.0
18003360,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8812437057495117,0.3441031277179718,0.3101872503757477,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.874789834022522,0.3369879722595215,0.3196454048156738,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8850867748260498,0.3487353324890136,0.2443523555994033,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8414568901062012,0.298991858959198,0.2838929295539856,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.7332364916801453,0.1951530873775482,0.883125901222229,285.0712280273437,284.95001220703125,297.4545288085937,295.5728759765625,297.4009094238281,297.3620910644531,285.0718688964844,1.0,0.4632287621498108,0.6331340670585632,0.6331340670585632,1.0,1.0,-2.450366497039795,1.0350689888000488,1.4152973890304563,0.4813953936100006,1.0,1.0,0.0,99.47086334228516,82.0,53749.1171875,0.0,1251.161865234375,1.0,280.3431091308594,283.7024230957031,298.56005859375,301.9959411621094,293.1499938964844,293.1499938964844,280.04998779296875,32927.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993832230567932,1.0,0.0,0.0,3.823275804519653,3.823301076889038,9.753590575201088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.279296875,0.0,1710.54248046875,1895.4371337890625,0.0,2465.787353515625,0.9419382214546204,1.0,0.0,3.0,1.0,0.0
18003420,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9133041501045228,0.3461056649684906,0.3118864595890045,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.907527506351471,0.340606689453125,0.3228527009487152,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9185478091239928,0.3516046404838562,0.2462452203035354,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8716782331466675,0.3025934398174286,0.2870675921440124,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7594636678695679,0.1982067674398422,0.8954158425331116,284.91241455078125,284.95001220703125,297.4989318847656,295.6030578613281,297.4223022460937,297.36669921875,284.91522216796875,1.0,0.4594682157039642,0.6316117644309998,0.6316117644309998,1.0,1.0,-2.4771203994750977,1.046350121498108,1.4307702779769895,0.4867608845233917,0.9293927550315856,0.9293927550315856,0.0,89.71359252929688,70.0,55299.9296875,0.0,1242.23828125,1.0,280.0557556152344,283.5196533203125,298.64239501953125,302.2432861328125,293.1499938964844,293.1499938964844,279.75,36751.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112119436264038,1.0,0.0,0.0,3.8132264614105225,3.8132522106170654,9.702384886622897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.8076171875,0.0,1728.3355712890625,1895.4371337890625,0.0,2574.3583984375,0.9422231316566468,1.0,0.0,3.0,1.0,0.0
18003480,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9133041501045228,0.3461056649684906,0.3118864595890045,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.907527506351471,0.340606689453125,0.3228527009487152,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9185478091239928,0.3516046404838562,0.2462452203035354,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8716782331466675,0.3025934398174286,0.2870675921440124,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7594636678695679,0.1982067674398422,0.8954158425331116,284.91241455078125,284.95001220703125,297.4989318847656,295.6030578613281,297.4223022460937,297.36669921875,284.91522216796875,1.0,0.4594682157039642,0.6316117644309998,0.6316117644309998,1.0,1.0,-2.4771203994750977,1.046350121498108,1.4307702779769895,0.4867608845233917,0.9293927550315856,0.9293927550315856,0.0,89.71359252929688,70.0,55299.9296875,0.0,1242.23828125,1.0,280.0557556152344,283.5196533203125,298.64239501953125,302.2432861328125,293.1499938964844,293.1499938964844,279.75,36751.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112119436264038,1.0,0.0,0.0,3.8132264614105225,3.8132522106170654,9.702384886622897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.8076171875,0.0,1728.3355712890625,1895.4371337890625,0.0,2574.3583984375,0.9422231316566468,1.0,0.0,3.0,1.0,0.0
18003540,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.958862006664276,0.3478847146034241,0.3129762709140777,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9546597599983216,0.3439581990242004,0.325536847114563,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9645739197731018,0.3541298508644104,0.2476503103971481,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9131852388381958,0.3059284090995788,0.2897485792636871,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.795449435710907,0.2010593265295028,0.906078279018402,284.88720703125,284.95001220703125,297.54998779296875,295.6346435546875,297.4447326660156,297.3681945800781,284.8926086425781,1.0,0.4548254311084747,0.6300894618034363,0.6300894618034363,1.0,1.0,-2.49937391281128,1.0555286407470703,1.443845272064209,0.4909639656543731,0.8511875867843628,0.8511875867843628,0.0,79.45747375488281,88.0,56021.3515625,0.0,1225.4854736328125,1.0,279.75732421875,283.4776306152344,298.65740966796875,302.3165588378906,293.1499938964844,293.1499938964844,280.04998779296875,40723.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186396956443787,1.0,0.0,0.0,3.595357894897461,3.5953822135925293,8.625365808256902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.8095703125,0.0,1508.0341796875,1895.4371337890625,0.0,2642.971435546875,0.8977602124214172,1.0,0.0,3.0,1.0,0.0
18003600,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.958862006664276,0.3478847146034241,0.3129762709140777,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9546597599983216,0.3439581990242004,0.325536847114563,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9645739197731018,0.3541298508644104,0.2476503103971481,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9131852388381958,0.3059284090995788,0.2897485792636871,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.795449435710907,0.2010593265295028,0.906078279018402,284.88720703125,284.95001220703125,297.54998779296875,295.6346435546875,297.4447326660156,297.3681945800781,284.8926086425781,1.0,0.4548254311084747,0.6300894618034363,0.6300894618034363,1.0,1.0,-2.49937391281128,1.0555286407470703,1.443845272064209,0.4909639656543731,0.8511875867843628,0.8511875867843628,0.0,79.45747375488281,88.0,56021.3515625,0.0,1225.4854736328125,1.0,279.75732421875,283.4776306152344,298.65740966796875,302.3165588378906,293.1499938964844,293.1499938964844,280.04998779296875,40723.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186396956443787,1.0,0.0,0.0,3.595357894897461,3.5953822135925293,8.625365808256902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.8095703125,0.0,1508.0341796875,1895.4371337890625,0.0,2642.971435546875,0.8977602124214172,1.0,0.0,3.0,1.0,0.0
18003660,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.967385470867157,0.3509134948253631,0.3154253959655761,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9645150899887084,0.3480851650238037,0.3292279243469238,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9731943011283876,0.3576143085956573,0.2499011904001236,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9239190220832824,0.3099124431610107,0.2933360636234283,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8045749664306641,0.204259991645813,0.9199430346488952,285.0433654785156,284.95001220703125,297.6065979003906,295.6686096191406,297.47296142578125,297.3755798339844,285.0422668457031,1.0,0.4595638215541839,0.6284254789352417,0.6284254789352417,1.0,1.0,-2.530414581298828,1.068652629852295,1.4617619514465332,0.49705570936203,0.9891899824142456,0.9891899824142456,0.0,79.10075378417969,106.0,56165.74609375,0.0,1261.6822509765625,1.0,280.04296875,283.6233825683594,298.646240234375,302.2280578613281,293.1499938964844,293.1499938964844,279.75,32455.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098617792129517,1.0,0.0,0.0,3.751070499420166,3.7510950565338135,9.388663215759152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.970703125,0.0,1621.295654296875,1895.4371337890625,0.0,2561.920654296875,0.9254325032234192,1.0,0.0,3.0,1.0,0.0
18003720,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.967385470867157,0.3509134948253631,0.3154253959655761,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9645150899887084,0.3480851650238037,0.3292279243469238,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9731943011283876,0.3576143085956573,0.2499011904001236,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9239190220832824,0.3099124431610107,0.2933360636234283,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8045749664306641,0.204259991645813,0.9199430346488952,285.0433654785156,284.95001220703125,297.6065979003906,295.6686096191406,297.47296142578125,297.3755798339844,285.0422668457031,1.0,0.4595638215541839,0.6284254789352417,0.6284254789352417,1.0,1.0,-2.530414581298828,1.068652629852295,1.4617619514465332,0.49705570936203,0.9891899824142456,0.9891899824142456,0.0,79.10075378417969,106.0,56165.74609375,0.0,1261.6822509765625,1.0,280.04296875,283.6233825683594,298.646240234375,302.2280578613281,293.1499938964844,293.1499938964844,279.75,32455.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098617792129517,1.0,0.0,0.0,3.751070499420166,3.7510950565338135,9.388663215759152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.970703125,0.0,1621.295654296875,1895.4371337890625,0.0,2561.920654296875,0.9254325032234192,1.0,0.0,3.0,1.0,0.0
18003780,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.940920114517212,0.3523835241794586,0.3174079358577728,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9391871690750122,0.351070374250412,0.3326387405395508,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9480941891670228,0.3598010540008545,0.251898854970932,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8996093273162842,0.3128135800361633,0.2966505289077759,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7855687141418457,0.2065457552671432,0.9327095150947572,284.9127502441406,284.95001220703125,297.6670837402344,295.7056579589844,297.4962463378906,297.3716735839844,284.9164123535156,1.0,0.4692014157772064,0.6267614960670471,0.6267614960670471,1.0,1.0,-2.558624267578125,1.0803866386413574,1.4782376289367676,0.5026360750198364,0.8961960673332214,0.8961960673332214,0.0,86.82574462890625,124.0,57564.41796875,0.0,1330.3636474609375,1.0,279.7564392089844,283.4724426269531,298.7369079589844,302.47833251953125,293.1499938964844,293.1499938964844,280.04998779296875,37566.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202018141746521,1.0,0.0,0.0,3.699697494506836,3.699722290039064,9.13325834517309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.5048828125,0.0,1601.0423583984375,1895.4371337890625,0.0,2657.439208984375,0.9176241755485536,1.0,0.0,3.0,1.0,0.0
18003840,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.940920114517212,0.3523835241794586,0.3174079358577728,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9391871690750122,0.351070374250412,0.3326387405395508,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9480941891670228,0.3598010540008545,0.251898854970932,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8996093273162842,0.3128135800361633,0.2966505289077759,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7855687141418457,0.2065457552671432,0.9327095150947572,284.9127502441406,284.95001220703125,297.6670837402344,295.7056579589844,297.4962463378906,297.3716735839844,284.9164123535156,1.0,0.4692014157772064,0.6267614960670471,0.6267614960670471,1.0,1.0,-2.558624267578125,1.0803866386413574,1.4782376289367676,0.5026360750198364,0.8961960673332214,0.8961960673332214,0.0,86.82574462890625,124.0,57564.41796875,0.0,1330.3636474609375,1.0,279.7564392089844,283.4724426269531,298.7369079589844,302.47833251953125,293.1499938964844,293.1499938964844,280.04998779296875,37566.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202018141746521,1.0,0.0,0.0,3.699697494506836,3.699722290039064,9.13325834517309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.5048828125,0.0,1601.0423583984375,1895.4371337890625,0.0,2657.439208984375,0.9176241755485536,1.0,0.0,3.0,1.0,0.0
18003900,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9212759733200072,0.3533668518066406,0.3182575106620788,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9202653765678406,0.3526483476161957,0.3341920375823974,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9288233518600464,0.3610329031944275,0.2527776062488556,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8836939334869385,0.3143173456192016,0.2981563806533813,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7720317244529724,0.2076407521963119,0.9383329153060912,285.0550842285156,284.95001220703125,297.69873046875,295.7252502441406,297.5086669921875,297.3699951171875,285.0619201660156,1.0,0.4750787019729614,0.6259295344352722,0.6259295344352722,1.0,1.0,-2.57113003730774,1.085513710975647,1.4856163263320925,0.5049598217010498,1.0,1.0,0.0,92.5784912109375,124.0,57120.65234375,0.0,1371.47900390625,1.0,280.0035705566406,283.6238098144531,298.7020568847656,302.30596923828125,293.1499938964844,293.1499938964844,280.04998779296875,33278.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149110674858093,1.0,0.0,0.0,3.7614996433258057,3.761524200439453,9.440942108085436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.51171875,0.0,1639.8035888671875,1895.4371337890625,0.0,2608.49072265625,0.9301621913909912,1.0,0.0,3.0,1.0,0.0
18003960,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.9037235975265504,0.3545652627944946,0.3195022344589233,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.903313159942627,0.3543750047683716,0.336010992527008,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.910754144191742,0.362449437379837,0.2538985013961792,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8689395785331726,0.3159475326538086,0.2998923659324646,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.7595540881156921,0.2088007032871246,0.9445661306381226,285.072509765625,284.95001220703125,297.731201171875,295.7455139160156,297.5223083496094,297.3698425292969,285.0732116699219,1.0,0.4815502464771271,0.624979555606842,0.624979555606842,1.0,1.0,-2.585731267929077,1.0915075540542605,1.494223713874817,0.5077044367790222,1.0,1.0,0.0,98.87602996826172,142.0,57501.56640625,0.0,1418.121826171875,1.0,280.0433044433594,283.6298217773437,298.7330322265625,302.4020080566406,293.1499938964844,293.1499938964844,279.75,33074.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139272332191467,1.0,0.0,0.0,3.831120729446411,3.831146001815796,9.793658364287694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.498046875,0.0,1721.1925048828125,1895.4371337890625,0.0,2599.405029296875,0.9438220262527466,1.0,0.0,3.0,1.0,0.0
18004020,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8707901239395142,0.3555751740932464,0.3213231265544891,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8715059757232666,0.3568462133407593,0.339196503162384,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8775932192802429,0.3641394078731537,0.255742460489273,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8399856686592102,0.3183041214942932,0.3029497265815735,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7351163029670715,0.2104222774505615,0.9555392861366272,284.91473388671875,284.95001220703125,297.7987060546875,295.7879638671875,297.5455627441406,297.3608703613281,284.9172668457031,1.0,0.4953822493553161,0.6230796575546265,0.6230796575546265,1.0,1.0,-2.6108293533325195,1.1015231609344482,1.5093061923980713,0.5123342871665955,0.9336954355239868,0.9336954355239868,0.0,113.93186950683594,160.0,59085.328125,0.0,1518.2978515625,1.0,279.7557067871094,283.4468688964844,298.8222351074219,302.66015625,293.1499938964844,293.1499938964844,279.45001220703125,36649.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245643973350525,1.0,0.0,0.0,3.8238351345062256,3.823861122131348,9.756445251696275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.908203125,0.0,1740.3931884765625,1895.4371337890625,0.0,2697.906005859375,0.9445586800575256,1.0,0.0,3.0,1.0,0.0
18004080,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8707901239395142,0.3555751740932464,0.3213231265544891,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8715059757232666,0.3568462133407593,0.339196503162384,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8775932192802429,0.3641394078731537,0.255742460489273,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8399856686592102,0.3183041214942932,0.3029497265815735,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7351163029670715,0.2104222774505615,0.9555392861366272,284.91473388671875,284.95001220703125,297.7987060546875,295.7879638671875,297.5455627441406,297.3608703613281,284.9172668457031,1.0,0.4953822493553161,0.6230796575546265,0.6230796575546265,1.0,1.0,-2.6108293533325195,1.1015231609344482,1.5093061923980713,0.5123342871665955,0.9336954355239868,0.9336954355239868,0.0,113.93186950683594,160.0,59085.328125,0.0,1518.2978515625,1.0,279.7557067871094,283.4468688964844,298.8222351074219,302.66015625,293.1499938964844,293.1499938964844,279.45001220703125,36649.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245643973350525,1.0,0.0,0.0,3.8238351345062256,3.823861122131348,9.756445251696275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.908203125,0.0,1740.3931884765625,1895.4371337890625,0.0,2697.906005859375,0.9445586800575256,1.0,0.0,3.0,1.0,0.0
18004140,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8418231010437012,0.3560943603515625,0.3223704099655151,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8435689806938171,0.3587942719459533,0.341698944568634,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8484899401664734,0.3652798235416412,0.2570192813873291,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8143724203109741,0.3201482892036438,0.3053640723228454,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7127790451049805,0.2115290611982345,0.96385395526886,284.8889465332031,284.95001220703125,297.8692626953125,295.8327331542969,297.5676574707031,297.3476867675781,284.8933410644531,1.0,0.5095158815383911,0.6211797595024109,0.6211797595024109,1.0,1.0,-2.629522562026977,1.108545422554016,1.5209771394729614,0.5153779983520508,0.8566482067108154,0.8566482067108154,0.0,131.12754821777344,148.0,59758.12109375,0.0,1620.93359375,1.0,279.4572448730469,283.40216064453125,298.8497314453125,302.74365234375,293.1499938964844,293.1499938964844,279.75,40417.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830669105052948,1.0,0.0,0.0,3.6175730228424072,3.617597579956055,8.73228486852895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.5849609375,0.0,1530.1494140625,1895.4371337890625,0.0,2754.675048828125,0.9023367762565612,1.0,0.0,3.0,1.0,0.0
18004200,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8418231010437012,0.3560943603515625,0.3223704099655151,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8435689806938171,0.3587942719459533,0.341698944568634,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8484899401664734,0.3652798235416412,0.2570192813873291,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8143724203109741,0.3201482892036438,0.3053640723228454,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7127790451049805,0.2115290611982345,0.96385395526886,284.8889465332031,284.95001220703125,297.8692626953125,295.8327331542969,297.5676574707031,297.3476867675781,284.8933410644531,1.0,0.5095158815383911,0.6211797595024109,0.6211797595024109,1.0,1.0,-2.629522562026977,1.108545422554016,1.5209771394729614,0.5153779983520508,0.8566482067108154,0.8566482067108154,0.0,131.12754821777344,148.0,59758.12109375,0.0,1620.93359375,1.0,279.4572448730469,283.40216064453125,298.8497314453125,302.74365234375,293.1499938964844,293.1499938964844,279.75,40417.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830669105052948,1.0,0.0,0.0,3.6175730228424072,3.617597579956055,8.73228486852895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.5849609375,0.0,1530.1494140625,1895.4371337890625,0.0,2754.675048828125,0.9023367762565612,1.0,0.0,3.0,1.0,0.0
18004260,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8363325595855713,0.3580754399299621,0.3240133821964264,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8387777805328369,0.3617121875286102,0.3443930149078369,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.843117892742157,0.3675969541072845,0.2585608065128326,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8097054958343506,0.3228462636470794,0.3078768253326416,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7083783149719238,0.2131657004356384,0.9713463187217712,285.0299072265625,284.95001220703125,297.9426574707031,295.87957763671875,297.5965270996094,297.34423828125,285.0291442871094,1.0,0.5147051811218262,0.6192792057991028,0.6192792057991028,1.0,1.0,-2.6486074924468994,1.11570143699646,1.53290593624115,0.5184982419013977,0.981131672859192,0.981131672859192,0.0,136.3660888671875,136.0,59678.140625,0.0,1671.57080078125,1.0,279.742431640625,283.5401916503906,298.8551025390625,302.66070556640625,293.1499938964844,293.1499938964844,279.45001220703125,32913.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821645975112915,1.0,0.0,0.0,3.7568705081939697,3.756895065307617,9.417719297744044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.6474609375,0.0,1631.57861328125,1895.4371337890625,0.0,2670.824951171875,0.9272752404212952,1.0,0.0,3.0,1.0,0.0
18004320,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8363325595855713,0.3580754399299621,0.3240133821964264,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8387777805328369,0.3617121875286102,0.3443930149078369,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.843117892742157,0.3675969541072845,0.2585608065128326,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8097054958343506,0.3228462636470794,0.3078768253326416,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7083783149719238,0.2131657004356384,0.9713463187217712,285.0299072265625,284.95001220703125,297.9426574707031,295.87957763671875,297.5965270996094,297.34423828125,285.0291442871094,1.0,0.5147051811218262,0.6192792057991028,0.6192792057991028,1.0,1.0,-2.6486074924468994,1.11570143699646,1.53290593624115,0.5184982419013977,0.981131672859192,0.981131672859192,0.0,136.3660888671875,136.0,59678.140625,0.0,1671.57080078125,1.0,279.742431640625,283.5401916503906,298.8551025390625,302.66070556640625,293.1499938964844,293.1499938964844,279.45001220703125,32913.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821645975112915,1.0,0.0,0.0,3.7568705081939697,3.756895065307617,9.417719297744044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.6474609375,0.0,1631.57861328125,1895.4371337890625,0.0,2670.824951171875,0.9272752404212952,1.0,0.0,3.0,1.0,0.0
