time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004380,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8404487371444702,0.3590022325515747,0.3250522911548614,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8438019156455994,0.3639484643936157,0.3466305136680603,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8476819396018982,0.369093656539917,0.259729266166687,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.81475430727005,0.3249339163303375,0.3099556565284729,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7128398418426514,0.2144075036048889,0.9771648049354552,284.9084777832031,284.95001220703125,298.0185852050781,295.9282531738281,297.623291015625,297.3355712890625,284.9117126464844,1.0,0.5151867866516113,0.6173785924911499,0.6173785924911499,1.0,1.0,-2.663447618484497,1.1208374500274658,1.5426101684570312,0.5207213163375854,0.8867161273956299,0.8867161273956299,0.0,134.67828369140625,124.0,60780.078125,0.0,1685.2491455078125,1.0,279.45672607421875,283.4013671875,298.9491882324219,302.89801025390625,293.1499938964844,293.1499938964844,279.75,38072.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297540545463562,1.0,0.0,0.0,3.680283784866333,3.680308341979981,9.037657946464606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.998046875,0.0,1582.76025390625,1895.4371337890625,0.0,2746.156494140625,0.9138526916503906,1.0,0.0,3.0,1.0,0.0
18004440,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8404487371444702,0.3590022325515747,0.3250522911548614,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8438019156455994,0.3639484643936157,0.3466305136680603,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8476819396018982,0.369093656539917,0.259729266166687,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.81475430727005,0.3249339163303375,0.3099556565284729,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7128398418426514,0.2144075036048889,0.9771648049354552,284.9084777832031,284.95001220703125,298.0185852050781,295.9282531738281,297.623291015625,297.3355712890625,284.9117126464844,1.0,0.5151867866516113,0.6173785924911499,0.6173785924911499,1.0,1.0,-2.663447618484497,1.1208374500274658,1.5426101684570312,0.5207213163375854,0.8867161273956299,0.8867161273956299,0.0,134.67828369140625,124.0,60780.078125,0.0,1685.2491455078125,1.0,279.45672607421875,283.4013671875,298.9491882324219,302.89801025390625,293.1499938964844,293.1499938964844,279.75,38072.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297540545463562,1.0,0.0,0.0,3.680283784866333,3.680308341979981,9.037657946464606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.998046875,0.0,1582.76025390625,1895.4371337890625,0.0,2746.156494140625,0.9138526916503906,1.0,0.0,3.0,1.0,0.0
18004500,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8449901938438416,0.3598684668540954,0.3254616856575012,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8488276600837708,0.3653052449226379,0.3476173281669616,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8525034189224243,0.3701315522193908,0.2602110505104065,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8195860385894775,0.3261865377426147,0.3108648657798767,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7170729637145996,0.2151542007923126,0.9794822335243224,285.043701171875,284.95001220703125,298.05743408203125,295.9532165527344,297.6383972167969,297.33355712890625,285.04901123046875,1.0,0.5142097473144531,0.6164282560348511,0.6164282560348511,1.0,1.0,-2.6695778369903564,1.1228128671646118,1.5467649698257446,0.5214319825172424,0.9844970107078552,0.9844970107078552,0.0,132.15902709960938,124.0,60237.6953125,0.0,1682.6466064453125,1.0,279.7030944824219,283.5466613769531,298.9226379394531,302.72479248046875,293.1499938964844,293.1499938964844,279.75,33592.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238687515258789,1.0,0.0,0.0,3.738060712814331,3.7380850315094,9.323650260739668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.919921875,0.0,1614.9178466796875,1895.4371337890625,0.0,2691.447509765625,0.9251527190208436,1.0,0.0,3.0,1.0,0.0
18004560,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8520222902297974,0.3609631657600403,0.3262450397014618,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8562818169593811,0.3668402433395386,0.34886035323143,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8598155975341797,0.3713737428188324,0.2609221041202545,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8265305757522583,0.327602207660675,0.3119998574256897,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7230930328369141,0.2160284668207168,0.9824831485748292,285.0448608398437,284.95001220703125,298.0968017578125,295.978515625,297.6549377441406,297.3336486816406,285.0437927246094,1.0,0.5127947330474854,0.6155271530151367,0.6155271530151367,1.0,1.0,-2.677835464477539,1.1257946491241455,1.552040934562683,0.5226867198944092,1.0,1.0,0.0,128.53936767578125,112.0,60600.75,0.0,1678.0762939453125,1.0,279.7433166503906,283.5379943847656,298.9598388671875,302.826171875,293.1499938964844,293.1499938964844,279.45001220703125,32798.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223565816879272,1.0,0.0,0.0,3.8181211948394775,3.8181464672088623,9.727309588924982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.115234375,0.0,1703.322021484375,1895.4371337890625,0.0,2677.41552734375,0.9406681656837464,1.0,0.0,3.0,1.0,0.0
18004620,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8686785697937012,0.3618835806846618,0.3270611464977264,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8740867376327515,0.3690340220928192,0.3508240878582001,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8772332668304443,0.3728156685829162,0.2618827223777771,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8427101969718933,0.3296425640583038,0.3137992620468139,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7368224859237671,0.217240571975708,0.9870291352272034,284.902099609375,284.95001220703125,298.1770324707031,296.0300598144531,297.68389892578125,297.3258972167969,284.9046325683594,1.0,0.5087298154830933,0.6137248873710632,0.6137248873710632,1.0,1.0,-2.689964056015014,1.1297062635421753,1.5602576732635498,0.5242352485656738,0.907914102077484,0.907914102077484,0.0,120.29319763183594,100.0,61808.54296875,0.0,1657.8515625,1.0,279.4568176269531,283.3772277832031,299.0530090332031,303.0687255859375,293.1499938964844,293.1499938964844,279.1499938964844,37636.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308277726173401,1.0,0.0,0.0,3.766064167022705,3.76608943939209,9.463868195780378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.1484375,0.0,1678.8040771484375,1895.4371337890625,0.0,2756.15283203125,0.932435154914856,1.0,0.0,3.0,1.0,0.0
18004680,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8686785697937012,0.3618835806846618,0.3270611464977264,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8740867376327515,0.3690340220928192,0.3508240878582001,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8772332668304443,0.3728156685829162,0.2618827223777771,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8427101969718933,0.3296425640583038,0.3137992620468139,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7368224859237671,0.217240571975708,0.9870291352272034,284.902099609375,284.95001220703125,298.1770324707031,296.0300598144531,297.68389892578125,297.3258972167969,284.9046325683594,1.0,0.5087298154830933,0.6137248873710632,0.6137248873710632,1.0,1.0,-2.689964056015014,1.1297062635421753,1.5602576732635498,0.5242352485656738,0.907914102077484,0.907914102077484,0.0,120.29319763183594,100.0,61808.54296875,0.0,1657.8515625,1.0,279.4568176269531,283.3772277832031,299.0530090332031,303.0687255859375,293.1499938964844,293.1499938964844,279.1499938964844,37636.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308277726173401,1.0,0.0,0.0,3.766064167022705,3.76608943939209,9.463868195780378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.1484375,0.0,1678.8040771484375,1895.4371337890625,0.0,2756.15283203125,0.932435154914856,1.0,0.0,3.0,1.0,0.0
18004740,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8900784254074097,0.3626996576786041,0.3273275196552276,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8967571258544922,0.3710366189479828,0.3522785007953644,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8993849158287048,0.3740552067756653,0.2624165415763855,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8634666800498962,0.3314888775348663,0.3151178956031799,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7541750073432922,0.2182570695877075,0.989713728427887,284.8953552246094,284.95001220703125,298.2590026855469,296.0827331542969,297.712890625,297.3171081542969,284.89794921875,1.0,0.5033499002456665,0.611922562122345,0.611922562122345,1.0,1.0,-2.697483777999878,1.131500005722046,1.565983772277832,0.5245057344436646,0.8425332903862,0.8425332903862,0.0,110.927734375,88.0,62193.3984375,0.0,1625.65771484375,1.0,279.15789794921875,283.35137939453125,299.08856201171875,303.1401062011719,293.1499938964844,293.1499938964844,279.45001220703125,40416.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834539532661438,1.0,0.0,0.0,3.5437123775482178,3.543736219406128,8.379348059861513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.53515625,0.0,1450.1846923828125,1895.4371337890625,0.0,2790.743408203125,0.8861040472984314,1.0,0.0,3.0,1.0,0.0
18004800,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8900784254074097,0.3626996576786041,0.3273275196552276,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8967571258544922,0.3710366189479828,0.3522785007953644,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8993849158287048,0.3740552067756653,0.2624165415763855,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8634666800498962,0.3314888775348663,0.3151178956031799,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7541750073432922,0.2182570695877075,0.989713728427887,284.8953552246094,284.95001220703125,298.2590026855469,296.0827331542969,297.712890625,297.3171081542969,284.89794921875,1.0,0.5033499002456665,0.611922562122345,0.611922562122345,1.0,1.0,-2.697483777999878,1.131500005722046,1.565983772277832,0.5245057344436646,0.8425332903862,0.8425332903862,0.0,110.927734375,88.0,62193.3984375,0.0,1625.65771484375,1.0,279.15789794921875,283.35137939453125,299.08856201171875,303.1401062011719,293.1499938964844,293.1499938964844,279.45001220703125,40416.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834539532661438,1.0,0.0,0.0,3.5437123775482178,3.543736219406128,8.379348059861513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.53515625,0.0,1450.1846923828125,1895.4371337890625,0.0,2790.743408203125,0.8861040472984314,1.0,0.0,3.0,1.0,0.0
18004860,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9246861934661864,0.3649150133132934,0.3286227881908417,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9333317279815674,0.3740245103836059,0.3544272482395172,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.935797154903412,0.3764469623565674,0.2635680437088012,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8955484628677368,0.3342181444168091,0.3170437514781952,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7813284993171692,0.2198877781629562,0.9941747188568116,285.0148010253906,284.95001220703125,298.3424377441406,296.1361999511719,297.7482604980469,297.3182067871094,285.0142517089844,1.0,0.4975434839725494,0.6101812720298767,0.6101812720298767,1.0,1.0,-2.710674524307251,1.1359410285949707,1.5747334957122805,0.525974452495575,0.9493985176086426,0.9493985176086426,0.0,99.7648696899414,76.0,62064.82421875,0.0,1593.06005859375,1.0,279.4416809082031,283.47283935546875,299.1082763671875,303.06768798828125,293.1499938964844,293.1499938964844,279.1499938964844,33190.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249895572662354,1.0,0.0,0.0,3.68004846572876,3.68007230758667,9.036502319759164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.1337890625,0.0,1545.6644287109375,1895.4371337890625,0.0,2701.8544921875,0.9098408818244934,1.0,0.0,3.0,1.0,0.0
18004920,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9246861934661864,0.3649150133132934,0.3286227881908417,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9333317279815674,0.3740245103836059,0.3544272482395172,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.935797154903412,0.3764469623565674,0.2635680437088012,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8955484628677368,0.3342181444168091,0.3170437514781952,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7813284993171692,0.2198877781629562,0.9941747188568116,285.0148010253906,284.95001220703125,298.3424377441406,296.1361999511719,297.7482604980469,297.3182067871094,285.0142517089844,1.0,0.4975434839725494,0.6101812720298767,0.6101812720298767,1.0,1.0,-2.710674524307251,1.1359410285949707,1.5747334957122805,0.525974452495575,0.9493985176086426,0.9493985176086426,0.0,99.7648696899414,76.0,62064.82421875,0.0,1593.06005859375,1.0,279.4416809082031,283.47283935546875,299.1082763671875,303.06768798828125,293.1499938964844,293.1499938964844,279.1499938964844,33190.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249895572662354,1.0,0.0,0.0,3.68004846572876,3.68007230758667,9.036502319759164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.1337890625,0.0,1545.6644287109375,1895.4371337890625,0.0,2701.8544921875,0.9098408818244934,1.0,0.0,3.0,1.0,0.0
18004980,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9696239233016968,0.3660577535629272,0.3294792175292969,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9777960777282716,0.3763079643249511,0.3563219606876373,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9792526364326476,0.3779870867729187,0.2644792795181274,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9407219886779784,0.3363130688667297,0.3187457025051117,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8165621757507324,0.2211134135723114,0.9981238842010498,284.91705322265625,284.95001220703125,298.4270935058594,296.19024658203125,297.7803039550781,297.3129577636719,284.91973876953125,1.0,0.4914310574531555,0.6084399223327637,0.6084399223327637,1.0,1.0,-2.7218735218048096,1.139428973197937,1.5824445486068726,0.527015745639801,0.8682542443275452,0.8682542443275452,0.0,88.6042709350586,94.0,63023.4140625,0.0,1557.2987060546875,1.0,279.1573791503906,283.3573303222656,299.20513916015625,303.299072265625,293.1499938964844,293.1499938964844,279.45001220703125,38141.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831770122051239,1.0,0.0,0.0,3.585268259048462,3.585291862487793,8.577023322686728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.515625,0.0,1478.0787353515625,1895.4371337890625,0.0,2764.929931640625,0.8930036425590515,1.0,0.0,3.0,1.0,0.0
18005040,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9696239233016968,0.3660577535629272,0.3294792175292969,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9777960777282716,0.3763079643249511,0.3563219606876373,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9792526364326476,0.3779870867729187,0.2644792795181274,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9407219886779784,0.3363130688667297,0.3187457025051117,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8165621757507324,0.2211134135723114,0.9981238842010498,284.91705322265625,284.95001220703125,298.4270935058594,296.19024658203125,297.7803039550781,297.3129577636719,284.91973876953125,1.0,0.4914310574531555,0.6084399223327637,0.6084399223327637,1.0,1.0,-2.7218735218048096,1.139428973197937,1.5824445486068726,0.527015745639801,0.8682542443275452,0.8682542443275452,0.0,88.6042709350586,94.0,63023.4140625,0.0,1557.2987060546875,1.0,279.1573791503906,283.3573303222656,299.20513916015625,303.299072265625,293.1499938964844,293.1499938964844,279.45001220703125,38141.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831770122051239,1.0,0.0,0.0,3.585268259048462,3.585291862487793,8.577023322686728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.515625,0.0,1478.0787353515625,1895.4371337890625,0.0,2764.929931640625,0.8930036425590515,1.0,0.0,3.0,1.0,0.0
18005100,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9756882786750792,0.3670150935649872,0.3300454020500183,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.983843207359314,0.3776882290840149,0.3573980927467346,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9849560856819152,0.3790387809276581,0.265024721622467,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.948178231716156,0.3375669717788696,0.3197226524353027,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8218287229537964,0.2218469977378845,1.000687837600708,285.0418701171875,284.95001220703125,298.46978759765625,296.2174072265625,297.7976989746094,297.31231689453125,285.0460510253906,1.0,0.4921600520610809,0.6075692772865295,0.6075692772865295,1.0,1.0,-2.7287487983703613,1.1417697668075562,1.5869790315628052,0.5276757478713989,0.9603315591812134,0.9603315591812134,0.0,87.43302154541016,94.0,62571.5625,0.0,1561.6229248046875,1.0,279.40093994140625,283.49078369140625,299.18511962890625,303.13446044921875,293.1499938964844,293.1499938964844,279.45001220703125,33374.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259260058403015,1.0,0.0,0.0,3.6506829261779785,3.6507065296173096,8.892861274034658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.9775390625,0.0,1514.2816162109375,1895.4371337890625,0.0,2710.55419921875,0.9054368138313292,1.0,0.0,3.0,1.0,0.0
18005160,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.973505675792694,0.3681155145168304,0.3310476541519165,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9820766448974608,0.3791802525520324,0.3588176667690277,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9829715490341188,0.380216509103775,0.265855073928833,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9460022449493408,0.3389205634593963,0.3210149109363556,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8201602101325989,0.2226523756980896,1.0043888092041016,285.03387451171875,284.95001220703125,298.5126953125,296.24462890625,297.8158874511719,297.31298828125,285.0321350097656,1.0,0.4944860935211181,0.6066576838493347,0.6066576838493347,1.0,1.0,-2.738654613494873,1.1454411745071411,1.593213438987732,0.529046356678009,0.9856353998184204,0.9856353998184204,0.0,88.5810546875,112.0,63033.84765625,0.0,1581.115234375,1.0,279.4426574707031,283.4731750488281,299.2262268066406,303.24578857421875,293.1499938964844,293.1499938964844,279.1499938964844,32326.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245534896850586,1.0,0.0,0.0,3.740247249603272,3.74027156829834,9.33456135499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.892578125,0.0,1607.74462890625,1895.4371337890625,0.0,2697.8046875,0.9229344725608826,1.0,0.0,3.0,1.0,0.0
18005220,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9465550780296326,0.3689551949501037,0.3324050903320312,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9575169682502748,0.3812047243118286,0.3612664043903351,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9579147100448608,0.3814464807510376,0.2671433389186859,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9179543256759644,0.3407463729381561,0.3232604265213012,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7992134690284729,0.2236211001873016,1.0109634399414062,284.909912109375,284.95001220703125,298.59893798828125,296.2991027832031,297.84735107421875,297.3057556152344,284.9128723144531,1.0,0.5023226141929626,0.6048344373703003,0.6048344373703003,1.0,1.0,-2.755383014678955,1.1513187885284424,1.6040642261505127,0.5311599373817444,0.8903524279594421,0.8903524279594421,0.0,96.50485229492188,130.0,64244.24609375,0.0,1642.4423828125,1.0,279.15679931640625,283.3305358886719,299.32086181640625,303.4930725097656,293.1499938964844,293.1499938964844,279.45001220703125,37646.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326869606971741,1.0,0.0,0.0,3.676972389221192,3.676996946334839,9.021401297104604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.326171875,0.0,1575.793701171875,1895.4371337890625,0.0,2773.472412109375,0.9127832055091858,1.0,0.0,3.0,1.0,0.0
18005280,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9465550780296326,0.3689551949501037,0.3324050903320312,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9575169682502748,0.3812047243118286,0.3612664043903351,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9579147100448608,0.3814464807510376,0.2671433389186859,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9179543256759644,0.3407463729381561,0.3232604265213012,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7992134690284729,0.2236211001873016,1.0109634399414062,284.909912109375,284.95001220703125,298.59893798828125,296.2991027832031,297.84735107421875,297.3057556152344,284.9128723144531,1.0,0.5023226141929626,0.6048344373703003,0.6048344373703003,1.0,1.0,-2.755383014678955,1.1513187885284424,1.6040642261505127,0.5311599373817444,0.8903524279594421,0.8903524279594421,0.0,96.50485229492188,130.0,64244.24609375,0.0,1642.4423828125,1.0,279.15679931640625,283.3305358886719,299.32086181640625,303.4930725097656,293.1499938964844,293.1499938964844,279.45001220703125,37646.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326869606971741,1.0,0.0,0.0,3.676972389221192,3.676996946334839,9.021401297104604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.326171875,0.0,1575.793701171875,1895.4371337890625,0.0,2773.472412109375,0.9127832055091858,1.0,0.0,3.0,1.0,0.0
18005340,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.90992671251297,0.3707396388053894,0.3341296315193176,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9217125177383424,0.3838143646717071,0.3639563918113708,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9214654564857484,0.3833765983581543,0.2686312198638916,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8858461380004883,0.3430684804916382,0.3257070183753967,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7720890641212463,0.2248408496379852,1.0179922580718994,285.0430908203125,284.95001220703125,298.6855773925781,296.3534240722656,297.8821716308594,297.303955078125,285.0421142578125,1.0,0.5129140615463257,0.6030112504959106,0.6030112504959106,1.0,1.0,-2.7738559246063232,1.1579740047454834,1.6158819198608398,0.5335016846656799,1.0,1.0,0.0,108.45977020263672,148.0,64167.51953125,0.0,1726.1656494140625,1.0,279.4435119628906,283.46343994140625,299.33807373046875,303.4331359863281,293.1499938964844,293.1499938964844,279.1499938964844,32785.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260838389396667,1.0,0.0,0.0,3.8162760734558105,3.8163013458251953,9.717909961182158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.3779296875,0.0,1700.9986572265625,1895.4371337890625,0.0,2712.021240234375,0.9401159286499025,1.0,0.0,3.0,1.0,0.0
18005400,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.90992671251297,0.3707396388053894,0.3341296315193176,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9217125177383424,0.3838143646717071,0.3639563918113708,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9214654564857484,0.3833765983581543,0.2686312198638916,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8858461380004883,0.3430684804916382,0.3257070183753967,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7720890641212463,0.2248408496379852,1.0179922580718994,285.0430908203125,284.95001220703125,298.6855773925781,296.3534240722656,297.8821716308594,297.303955078125,285.0421142578125,1.0,0.5129140615463257,0.6030112504959106,0.6030112504959106,1.0,1.0,-2.7738559246063232,1.1579740047454834,1.6158819198608398,0.5335016846656799,1.0,1.0,0.0,108.45977020263672,148.0,64167.51953125,0.0,1726.1656494140625,1.0,279.4435119628906,283.46343994140625,299.33807373046875,303.4331359863281,293.1499938964844,293.1499938964844,279.1499938964844,32785.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260838389396667,1.0,0.0,0.0,3.8162760734558105,3.8163013458251953,9.717909961182158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.3779296875,0.0,1700.9986572265625,1895.4371337890625,0.0,2712.021240234375,0.9401159286499025,1.0,0.0,3.0,1.0,0.0
18005460,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.877191960811615,0.371376097202301,0.3355817794799804,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8881519436836243,0.3856206238269806,0.3664864003658294,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8873425126075745,0.3843685090541839,0.2699659168720245,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8556753396987915,0.3446501195430755,0.3280078768730163,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7462449669837952,0.2255205810070037,1.0246055126190186,284.9071350097656,284.95001220703125,298.7723693847656,296.4073486328125,297.91278076171875,297.2953796386719,284.9093322753906,1.0,0.5250335335731506,0.6009779572486877,0.6009779572486877,1.0,1.0,-2.790966510772705,1.1637287139892578,1.6272377967834473,0.5354753136634827,0.9135312438011168,0.9135312438011168,0.0,123.4458236694336,166.0,65506.88671875,0.0,1823.292724609375,1.0,279.15704345703125,283.30596923828125,299.4297790527344,303.6839599609375,293.1499938964844,293.1499938964844,278.8500061035156,37347.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342911005020142,1.0,0.0,0.0,3.772448301315308,3.772473812103272,9.49598245369998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.6982421875,0.0,1684.1341552734375,1895.4371337890625,0.0,2788.4267578125,0.9336082339286804,1.0,0.0,3.0,1.0,0.0
18005520,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.877191960811615,0.371376097202301,0.3355817794799804,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8881519436836243,0.3856206238269806,0.3664864003658294,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8873425126075745,0.3843685090541839,0.2699659168720245,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8556753396987915,0.3446501195430755,0.3280078768730163,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7462449669837952,0.2255205810070037,1.0246055126190186,284.9071350097656,284.95001220703125,298.7723693847656,296.4073486328125,297.91278076171875,297.2953796386719,284.9093322753906,1.0,0.5250335335731506,0.6009779572486877,0.6009779572486877,1.0,1.0,-2.790966510772705,1.1637287139892578,1.6272377967834473,0.5354753136634827,0.9135312438011168,0.9135312438011168,0.0,123.4458236694336,166.0,65506.88671875,0.0,1823.292724609375,1.0,279.15704345703125,283.30596923828125,299.4297790527344,303.6839599609375,293.1499938964844,293.1499938964844,278.8500061035156,37347.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342911005020142,1.0,0.0,0.0,3.772448301315308,3.772473812103272,9.49598245369998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.6982421875,0.0,1684.1341552734375,1895.4371337890625,0.0,2788.4267578125,0.9336082339286804,1.0,0.0,3.0,1.0,0.0
18005580,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8488010764122009,0.3718039095401764,0.3365004956722259,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8597235083580017,0.3871704339981079,0.3685583770275116,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8583662509918213,0.3850879073143005,0.2709109485149383,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8298739790916443,0.3459632396697998,0.3298700749874115,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7239962220191956,0.2259093075990677,1.0294653177261353,284.8992919921875,284.95001220703125,298.8590087890625,296.46063232421875,297.94219970703125,297.2850341796875,284.9015197753906,1.0,0.5375885963439941,0.5989446640014648,0.5989446640014648,1.0,1.0,-2.80377459526062,1.167482614517212,1.6362920999526978,0.5363452434539795,0.8508583903312683,0.8508583903312683,0.0,140.3499298095703,169.0,66027.296875,0.0,1923.9471435546875,1.0,278.8577880859375,283.27490234375,299.46734619140625,303.7671813964844,293.1499938964844,293.1499938964844,279.1499938964844,39913.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380171656608582,1.0,0.0,0.0,3.571854829788208,3.571878671646118,8.512965905538294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.546875,0.0,1476.6103515625,1895.4371337890625,0.0,2823.195068359375,0.8918073773384094,1.0,0.0,3.0,1.0,0.0
18005640,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8488010764122009,0.3718039095401764,0.3365004956722259,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8597235083580017,0.3871704339981079,0.3685583770275116,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8583662509918213,0.3850879073143005,0.2709109485149383,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8298739790916443,0.3459632396697998,0.3298700749874115,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7239962220191956,0.2259093075990677,1.0294653177261353,284.8992919921875,284.95001220703125,298.8590087890625,296.46063232421875,297.94219970703125,297.2850341796875,284.9015197753906,1.0,0.5375885963439941,0.5989446640014648,0.5989446640014648,1.0,1.0,-2.80377459526062,1.167482614517212,1.6362920999526978,0.5363452434539795,0.8508583903312683,0.8508583903312683,0.0,140.3499298095703,169.0,66027.296875,0.0,1923.9471435546875,1.0,278.8577880859375,283.27490234375,299.46734619140625,303.7671813964844,293.1499938964844,293.1499938964844,279.1499938964844,39913.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380171656608582,1.0,0.0,0.0,3.571854829788208,3.571878671646118,8.512965905538294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.546875,0.0,1476.6103515625,1895.4371337890625,0.0,2823.195068359375,0.8918073773384094,1.0,0.0,3.0,1.0,0.0
18005700,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8408336639404297,0.3726426362991333,0.3372147381305694,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8517394065856934,0.3883652985095978,0.3697251677513122,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8501608967781067,0.3859415650367737,0.2715131342411041,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8225196003913879,0.3469904661178589,0.330899566411972,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7173341512680054,0.226336732506752,1.0319360494613647,285.0282287597656,284.95001220703125,298.9021911621094,296.4869384765625,297.959228515625,297.2840270996094,285.0312805175781,1.0,0.542112410068512,0.597927987575531,0.597927987575531,1.0,1.0,-2.810962677001953,1.1697018146514893,1.6412609815597534,0.5369263887405396,0.9407069683074952,0.9407069683074952,0.0,146.4434814453125,169.0,65548.15625,0.0,1964.5675048828125,1.0,279.0999450683594,283.4116516113281,299.4472351074219,303.59197998046875,293.1499938964844,293.1499938964844,279.1499938964844,34197.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314037322998047,1.0,0.0,0.0,3.628693819046021,3.628717422485352,8.786055900600331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.0185546875,0.0,1496.18359375,1895.4371337890625,0.0,2761.516845703125,0.9012449383735656,1.0,0.0,3.0,1.0,0.0
18005760,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8358086943626404,0.3736105263233185,0.3382366001605987,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8467222452163696,0.3896731734275818,0.3711098134517669,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.844952404499054,0.3869213163852691,0.2723085284233093,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8177802562713623,0.3481230437755584,0.3321199417114258,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7128567695617676,0.2268541008234024,1.034963607788086,285.0188903808594,284.95001220703125,298.9452209472656,296.51300048828125,297.9770812988281,297.28448486328125,285.0176086425781,1.0,0.5460876226425171,0.5969157814979553,0.5969157814979553,1.0,1.0,-2.819915533065796,1.172713041305542,1.6472023725509644,0.5379122495651245,0.9598807096481324,0.9598807096481324,0.0,151.05796813964844,157.0,65947.03125,0.0,2001.1317138671875,1.0,279.1424865722656,283.3959350585937,299.4889831542969,303.7000427246094,293.1499938964844,293.1499938964844,278.8500061035156,33036.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295814990997314,1.0,0.0,0.0,3.707189798355103,3.707213878631592,9.170286716653208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.7001953125,0.0,1575.2093505859375,1895.4371337890625,0.0,2744.550048828125,0.9159381985664368,1.0,0.0,3.0,1.0,0.0
18005820,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8349648118019104,0.374356746673584,0.3392134010791778,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8464677929878235,0.3914528787136078,0.3730356991291046,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8441820740699768,0.3878827393054962,0.2731947302818298,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8174787163734436,0.3496170341968536,0.3337676525115967,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.71213698387146,0.2273788601160049,1.0381699800491333,284.91607666015625,284.95001220703125,299.03076171875,296.56427001953125,298.0076904296875,297.2776184082031,284.9183349609375,1.0,0.547914981842041,0.5948912501335144,0.5948912501335144,1.0,1.0,-2.8303143978118896,1.175255298614502,1.6550590991973877,0.5383867025375366,0.8756860494613647,0.8756860494613647,0.0,152.67454528808594,145.0,66907.578125,0.0,2025.8077392578125,1.0,278.857177734375,283.2746887207031,299.5788879394531,303.9295959472656,293.1499938964844,293.1499938964844,279.1499938964844,37987.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361852765083313,1.0,0.0,0.0,3.619033336639404,3.6190574169158936,8.739336863072822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.287109375,0.0,1513.735595703125,1895.4371337890625,0.0,2806.095703125,0.9003223776817322,1.0,0.0,3.0,1.0,0.0
18005880,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8349648118019104,0.374356746673584,0.3392134010791778,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8464677929878235,0.3914528787136078,0.3730356991291046,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8441820740699768,0.3878827393054962,0.2731947302818298,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8174787163734436,0.3496170341968536,0.3337676525115967,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.71213698387146,0.2273788601160049,1.0381699800491333,284.91607666015625,284.95001220703125,299.03076171875,296.56427001953125,298.0076904296875,297.2776184082031,284.9183349609375,1.0,0.547914981842041,0.5948912501335144,0.5948912501335144,1.0,1.0,-2.8303143978118896,1.175255298614502,1.6550590991973877,0.5383867025375366,0.8756860494613647,0.8756860494613647,0.0,152.67454528808594,145.0,66907.578125,0.0,2025.8077392578125,1.0,278.857177734375,283.2746887207031,299.5788879394531,303.9295959472656,293.1499938964844,293.1499938964844,279.1499938964844,37987.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361852765083313,1.0,0.0,0.0,3.619033336639404,3.6190574169158936,8.739336863072822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.287109375,0.0,1513.735595703125,1895.4371337890625,0.0,2806.095703125,0.9003223776817322,1.0,0.0,3.0,1.0,0.0
18005940,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8425000905990601,0.376233845949173,0.3404036462306976,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8547762036323547,0.3939609825611114,0.3749807178974151,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8518872261047363,0.389623075723648,0.2740859389305115,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8251425623893738,0.3517081141471863,0.3353554308414459,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.718573272228241,0.2283184677362442,1.0407990217208862,285.025146484375,284.95001220703125,299.1153564453125,296.6141357421875,298.0420837402344,297.2780456542969,285.0230407714844,1.0,0.5461685657501221,0.5928667783737183,0.5928667783737183,1.0,1.0,-2.840216398239136,1.177550196647644,1.6626662015914917,0.5385899543762207,0.9852195382118224,0.9852195382118224,0.0,148.1427459716797,133.0,66751.765625,0.0,2020.064453125,1.0,279.1430969238281,283.3865051269531,299.5969543457031,303.8647155761719,293.1499938964844,293.1499938964844,278.8500061035156,32656.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293775916099548,1.0,0.0,0.0,3.7622649669647217,3.76228928565979,9.444783586332052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.0810546875,0.0,1635.906982421875,1895.4371337890625,0.0,2742.652099609375,0.927970051765442,1.0,0.0,3.0,1.0,0.0
18006000,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8425000905990601,0.376233845949173,0.3404036462306976,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8547762036323547,0.3939609825611114,0.3749807178974151,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8518872261047363,0.389623075723648,0.2740859389305115,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8251425623893738,0.3517081141471863,0.3353554308414459,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.718573272228241,0.2283184677362442,1.0407990217208862,285.025146484375,284.95001220703125,299.1153564453125,296.6141357421875,298.0420837402344,297.2780456542969,285.0230407714844,1.0,0.5461685657501221,0.5928667783737183,0.5928667783737183,1.0,1.0,-2.840216398239136,1.177550196647644,1.6626662015914917,0.5385899543762207,0.9852195382118224,0.9852195382118224,0.0,148.1427459716797,133.0,66751.765625,0.0,2020.064453125,1.0,279.1430969238281,283.3865051269531,299.5969543457031,303.8647155761719,293.1499938964844,293.1499938964844,278.8500061035156,32656.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293775916099548,1.0,0.0,0.0,3.7622649669647217,3.76228928565979,9.444783586332052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.0810546875,0.0,1635.906982421875,1895.4371337890625,0.0,2742.652099609375,0.927970051765442,1.0,0.0,3.0,1.0,0.0
18006060,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.85445237159729,0.3771016001701355,0.3411746323108673,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8678357601165771,0.3957667946815491,0.376592606306076,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8641914129257202,0.3904959857463836,0.274660974740982,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8368698954582214,0.3531363308429718,0.3366009294986725,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7283138632774353,0.2288510203361511,1.042410135269165,284.9049377441406,284.95001220703125,299.1987609863281,296.66241455078125,298.0718688964844,297.2718505859375,284.90753173828125,1.0,0.542319118976593,0.5908780097961426,0.5908780097961426,1.0,1.0,-2.8472132682800293,1.1785085201263428,1.668704867362976,0.538260281085968,0.8869200348854065,0.8869200348854065,0.0,140.79856872558594,121.0,67700.4921875,0.0,1995.85595703125,1.0,278.85675048828125,283.25048828125,299.6791076660156,304.0856628417969,293.1499938964844,293.1499938964844,279.1499938964844,38024.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363297581672668,1.0,0.0,0.0,3.6809990406036377,3.681023597717285,9.041170869750204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.0693359375,0.0,1583.208984375,1895.4371337890625,0.0,2807.4443359375,0.9139838218688964,1.0,0.0,3.0,1.0,0.0
18006120,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.85445237159729,0.3771016001701355,0.3411746323108673,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8678357601165771,0.3957667946815491,0.376592606306076,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8641914129257202,0.3904959857463836,0.274660974740982,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8368698954582214,0.3531363308429718,0.3366009294986725,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7283138632774353,0.2288510203361511,1.042410135269165,284.9049377441406,284.95001220703125,299.1987609863281,296.66241455078125,298.0718688964844,297.2718505859375,284.90753173828125,1.0,0.542319118976593,0.5908780097961426,0.5908780097961426,1.0,1.0,-2.8472132682800293,1.1785085201263428,1.668704867362976,0.538260281085968,0.8869200348854065,0.8869200348854065,0.0,140.79856872558594,121.0,67700.4921875,0.0,1995.85595703125,1.0,278.85675048828125,283.25048828125,299.6791076660156,304.0856628417969,293.1499938964844,293.1499938964844,279.1499938964844,38024.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363297581672668,1.0,0.0,0.0,3.6809990406036377,3.681023597717285,9.041170869750204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.0693359375,0.0,1583.208984375,1895.4371337890625,0.0,2807.4443359375,0.9139838218688964,1.0,0.0,3.0,1.0,0.0
18006180,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8725493550300598,0.3790944516658783,0.3422691524028778,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8870888948440552,0.3983322978019714,0.3783765435218811,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8826289176940918,0.3922275602817535,0.2753765285015106,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8541359305381775,0.3552242219448089,0.3379628360271454,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7423731088638306,0.2298224419355392,1.0441848039627075,285.0242004394531,284.95001220703125,299.2806396484375,296.7088317871094,298.1055908203125,297.2735290527344,285.0223083496094,1.0,0.5372470617294312,0.5888892412185669,0.5888892412185669,1.0,1.0,-2.8552956581115723,1.1799479722976685,1.6753476858139038,0.537971556186676,0.999750316143036,0.999750316143036,0.0,131.18026733398438,109.0,67430.265625,0.0,1962.2169189453125,1.0,279.1435241699219,283.3733825683594,299.6914978027344,304.0063171386719,293.1499938964844,293.1499938964844,278.8500061035156,32881.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294519186019897,1.0,0.0,0.0,3.812413454055786,3.812438488006592,9.698247822598205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.1796875,0.0,1697.10693359375,1895.4371337890625,0.0,2743.34423828125,0.9394702911376952,1.0,0.0,3.0,1.0,0.0
