time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006240,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8725493550300598,0.3790944516658783,0.3422691524028778,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8870888948440552,0.3983322978019714,0.3783765435218811,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8826289176940918,0.3922275602817535,0.2753765285015106,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8541359305381775,0.3552242219448089,0.3379628360271454,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7423731088638306,0.2298224419355392,1.0441848039627075,285.0242004394531,284.95001220703125,299.2806396484375,296.7088317871094,298.1055908203125,297.2735290527344,285.0223083496094,1.0,0.5372470617294312,0.5888892412185669,0.5888892412185669,1.0,1.0,-2.8552956581115723,1.1799479722976685,1.6753476858139038,0.537971556186676,0.999750316143036,0.999750316143036,0.0,131.18026733398438,109.0,67430.265625,0.0,1962.2169189453125,1.0,279.1435241699219,283.3733825683594,299.6914978027344,304.0063171386719,293.1499938964844,293.1499938964844,278.8500061035156,32881.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294519186019897,1.0,0.0,0.0,3.812413454055786,3.812438488006592,9.698247822598205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.1796875,0.0,1697.10693359375,1895.4371337890625,0.0,2743.34423828125,0.9394702911376952,1.0,0.0,3.0,1.0,0.0
18006300,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8837867379188538,0.3796751797199249,0.3428603112697601,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8988714814186096,0.3993447422981262,0.379313051700592,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.894005298614502,0.3927713632583618,0.2757679522037506,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.864910900592804,0.3560259938240051,0.3386827409267425,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7511454820632935,0.2301679998636245,1.0452677011489868,284.88037109375,284.95001220703125,299.3209533691406,296.73126220703125,298.1206359863281,297.2718811035156,284.8750305175781,1.0,0.5344857573509216,0.587894856929779,0.587894856929779,1.0,1.0,-2.859774351119995,1.1808364391326904,1.6789380311965942,0.5380010604858398,0.9061506390571594,0.9061506390571594,0.0,125.95256805419922,109.0,68534.4765625,0.0,1943.98095703125,1.0,278.8939208984375,283.20867919921875,299.7611999511719,304.2656555175781,293.1499938964844,293.1499938964844,278.8500061035156,36337.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350818157196045,1.0,0.0,0.0,3.803892374038696,3.8039181232452393,9.654943369241664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.916015625,0.0,1713.851318359375,1895.4371337890625,0.0,2795.80126953125,0.9381569623947144,1.0,0.0,3.0,1.0,0.0
18006360,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8951120972633362,0.3800235688686371,0.3430094420909881,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.911159873008728,0.40017831325531,0.3799248337745666,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9055271744728088,0.3931058645248413,0.275877833366394,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8760109543800354,0.3566578030586242,0.3391069769859314,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7602059245109558,0.2303850352764129,1.045418620109558,284.89898681640625,284.95001220703125,299.3607788085937,296.7531433105469,298.1342468261719,297.2681579589844,284.90185546875,1.0,0.531466007232666,0.5869393348693848,0.5869393348693848,1.0,1.0,-2.861515045166016,1.1805269718170166,1.680988073348999,0.5374153852462769,0.8961663842201233,0.8961663842201233,0.0,120.89521026611328,97.0,68378.0,0.0,1922.11572265625,1.0,278.8565979003906,283.232666015625,299.7694091796875,304.2226257324219,293.1499938964844,293.1499938964844,279.1499938964844,38123.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836247444152832,1.0,0.0,0.0,3.732322216033936,3.73234748840332,9.29504665236891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.291015625,0.0,1642.9483642578125,1895.4371337890625,0.0,2806.67626953125,0.9254123568534852,1.0,0.0,3.0,1.0,0.0
18006420,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9278143048286438,0.3820705115795135,0.3440803289413452,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9465370178222656,0.4027875065803528,0.381675660610199,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9396849870681764,0.3948533535003662,0.2765481173992157,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9060789942741394,0.3587589263916015,0.3404073417186737,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7851981520652771,0.2313813418149948,1.046978235244751,285.0284423828125,284.95001220703125,299.4389038085937,296.795166015625,298.166748046875,297.2707214355469,285.0274353027344,1.0,0.5252514481544495,0.5850282907485962,0.5850282907485962,1.0,1.0,-2.8691420555114746,1.1817800998687744,1.6873619556427002,0.5370045304298401,1.0,1.0,0.0,109.59105682373048,85.0,67994.7265625,0.0,1879.1031494140625,1.0,279.1434936523437,283.3672180175781,299.77783203125,304.1326904296875,293.1499938964844,293.1499938964844,278.8500061035156,33372.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293747305870056,1.0,0.0,0.0,3.848643302917481,3.848668813705444,9.88345050245698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.5615234375,0.0,1744.8740234375,1895.4371337890625,0.0,2742.625732421875,0.9479122161865234,1.0,0.0,3.0,1.0,0.0
18006480,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9278143048286438,0.3820705115795135,0.3440803289413452,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9465370178222656,0.4027875065803528,0.381675660610199,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9396849870681764,0.3948533535003662,0.2765481173992157,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9060789942741394,0.3587589263916015,0.3404073417186737,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7851981520652771,0.2313813418149948,1.046978235244751,285.0284423828125,284.95001220703125,299.4389038085937,296.795166015625,298.166748046875,297.2707214355469,285.0274353027344,1.0,0.5252514481544495,0.5850282907485962,0.5850282907485962,1.0,1.0,-2.8691420555114746,1.1817800998687744,1.6873619556427002,0.5370045304298401,1.0,1.0,0.0,109.59105682373048,85.0,67994.7265625,0.0,1879.1031494140625,1.0,279.1434936523437,283.3672180175781,299.77783203125,304.1326904296875,293.1499938964844,293.1499938964844,278.8500061035156,33372.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293747305870056,1.0,0.0,0.0,3.848643302917481,3.848668813705444,9.88345050245698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.5615234375,0.0,1744.8740234375,1895.4371337890625,0.0,2742.625732421875,0.9479122161865234,1.0,0.0,3.0,1.0,0.0
18006540,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.968752920627594,0.3830346465110779,0.344830185174942,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9848532676696776,0.4046659469604492,0.3832264840602875,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9786937236785888,0.3957419693470001,0.2770361304283142,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9481097459793092,0.3601981103420257,0.3415276110172272,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8167213201522827,0.2319626957178115,1.0481444597244265,284.898193359375,284.95001220703125,299.51470947265625,296.8345947265625,298.1936950683594,297.265869140625,284.9004211425781,1.0,0.5187970995903015,0.5831171870231628,0.5831171870231628,1.0,1.0,-2.875250101089477,1.1822919845581057,1.6929582357406616,0.5363628268241882,0.9060010313987732,0.9060010313987732,0.0,98.33319091796876,103.0,68998.2421875,0.0,1833.6668701171875,1.0,278.8568420410156,283.2193603515625,299.8504943847656,304.34588623046875,293.1499938964844,293.1499938964844,278.54998779296875,38013.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360848426818848,1.0,0.0,0.0,3.778100490570069,3.7781262397766113,9.524458732812492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.34375,0.0,1696.0025634765625,1895.4371337890625,0.0,2805.158935546875,0.9353830218315125,1.0,0.0,3.0,1.0,0.0
18006600,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.968752920627594,0.3830346465110779,0.344830185174942,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9848532676696776,0.4046659469604492,0.3832264840602875,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9786937236785888,0.3957419693470001,0.2770361304283142,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9481097459793092,0.3601981103420257,0.3415276110172272,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8167213201522827,0.2319626957178115,1.0481444597244265,284.898193359375,284.95001220703125,299.51470947265625,296.8345947265625,298.1936950683594,297.265869140625,284.9004211425781,1.0,0.5187970995903015,0.5831171870231628,0.5831171870231628,1.0,1.0,-2.875250101089477,1.1822919845581057,1.6929582357406616,0.5363628268241882,0.9060010313987732,0.9060010313987732,0.0,98.33319091796876,103.0,68998.2421875,0.0,1833.6668701171875,1.0,278.8568420410156,283.2193603515625,299.8504943847656,304.34588623046875,293.1499938964844,293.1499938964844,278.54998779296875,38013.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360848426818848,1.0,0.0,0.0,3.778100490570069,3.7781262397766113,9.524458732812492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.34375,0.0,1696.0025634765625,1895.4371337890625,0.0,2805.158935546875,0.9353830218315125,1.0,0.0,3.0,1.0,0.0
18006660,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9671642184257508,0.38389652967453,0.3455330431461334,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9840696454048156,0.4064159095287323,0.3848403394222259,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9771323204040528,0.3964796066284179,0.2775198221206665,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.946870744228363,0.3614871799945831,0.3427232205867767,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8153848052024841,0.2323839664459228,1.0500861406326294,284.9001770019531,284.95001220703125,299.5879821777344,296.8712463378906,298.2190246582031,297.2601013183594,284.9017028808594,1.0,0.5210835337638855,0.5812355279922485,0.5812355279922485,1.0,1.0,-2.882379531860352,1.183289885520935,1.699089527130127,0.5357619524002075,0.8484155535697937,0.8484155535697937,0.0,99.2252197265625,121.0,69281.6015625,0.0,1849.365234375,1.0,278.55780029296875,283.1985168457031,299.8729553222656,304.3959350585937,293.1499938964844,293.1499938964844,278.8500061035156,39994.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386096358299255,1.0,0.0,0.0,3.567784309387207,3.5678083896636963,8.493574341628118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.0947265625,0.0,1472.824462890625,1895.4371337890625,0.0,2828.7275390625,0.8910109996795654,1.0,0.0,3.0,1.0,0.0
18006720,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9671642184257508,0.38389652967453,0.3455330431461334,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9840696454048156,0.4064159095287323,0.3848403394222259,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9771323204040528,0.3964796066284179,0.2775198221206665,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.946870744228363,0.3614871799945831,0.3427232205867767,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8153848052024841,0.2323839664459228,1.0500861406326294,284.9001770019531,284.95001220703125,299.5879821777344,296.8712463378906,298.2190246582031,297.2601013183594,284.9017028808594,1.0,0.5210835337638855,0.5812355279922485,0.5812355279922485,1.0,1.0,-2.882379531860352,1.183289885520935,1.699089527130127,0.5357619524002075,0.8484155535697937,0.8484155535697937,0.0,99.2252197265625,121.0,69281.6015625,0.0,1849.365234375,1.0,278.55780029296875,283.1985168457031,299.8729553222656,304.3959350585937,293.1499938964844,293.1499938964844,278.8500061035156,39994.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386096358299255,1.0,0.0,0.0,3.567784309387207,3.5678083896636963,8.493574341628118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.0947265625,0.0,1472.824462890625,1895.4371337890625,0.0,2828.7275390625,0.8910109996795654,1.0,0.0,3.0,1.0,0.0
18006780,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9446827173233032,0.3859972953796386,0.3474689722061157,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.964298665523529,0.409061998128891,0.3874357044696808,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9555758237838744,0.3982369005680084,0.2788050472736358,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9232707619667052,0.3635656535625458,0.3448039293289184,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7973215579986572,0.2333139777183532,1.0550521612167358,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,298.2489318847656,297.26385498046875,285.0104675292969,1.0,0.5282399654388428,0.5793538689613342,0.5793538689613342,1.0,1.0,-2.897832155227661,1.187985062599182,1.709847092628479,0.5369555950164795,0.949459969997406,0.949459969997406,0.0,106.71099090576172,139.0,69114.03125,0.0,1911.0616455078125,1.0,278.84185791015625,283.31414794921875,299.8832702636719,304.3114013671875,293.1499938964844,293.1499938964844,278.54998779296875,33429.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307788968086243,1.0,0.0,0.0,3.6935627460479736,3.693586826324463,9.102993772103218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.88671875,0.0,1562.7117919921875,1895.4371337890625,0.0,2755.697509765625,0.9131210446357728,1.0,0.0,3.0,1.0,0.0
18006840,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9446827173233032,0.3859972953796386,0.3474689722061157,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.964298665523529,0.409061998128891,0.3874357044696808,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9555758237838744,0.3982369005680084,0.2788050472736358,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9232707619667052,0.3635656535625458,0.3448039293289184,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7973215579986572,0.2333139777183532,1.0550521612167358,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,298.2489318847656,297.26385498046875,285.0104675292969,1.0,0.5282399654388428,0.5793538689613342,0.5793538689613342,1.0,1.0,-2.897832155227661,1.187985062599182,1.709847092628479,0.5369555950164795,0.949459969997406,0.949459969997406,0.0,106.71099090576172,139.0,69114.03125,0.0,1911.0616455078125,1.0,278.84185791015625,283.31414794921875,299.8832702636719,304.3114013671875,293.1499938964844,293.1499938964844,278.54998779296875,33429.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307788968086243,1.0,0.0,0.0,3.6935627460479736,3.693586826324463,9.102993772103218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.88671875,0.0,1562.7117919921875,1895.4371337890625,0.0,2755.697509765625,0.9131210446357728,1.0,0.0,3.0,1.0,0.0
18006900,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9280070662498474,0.3865170180797577,0.3484131693840027,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9488022327423096,0.4100342690944671,0.3887635767459869,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9391446113586426,0.3987083733081817,0.2794614434242248,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.907372236251831,0.3642886877059936,0.3458792567253113,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7847445011138916,0.2335753440856933,1.0578097105026243,284.8857727050781,284.95001220703125,299.6924743652344,296.9204406738281,298.26123046875,297.2621154785156,284.88299560546875,1.0,0.53298419713974,0.5784130692481995,0.5784130692481995,1.0,1.0,-2.905963897705078,1.1904830932617188,1.715480923652649,0.5377112030982971,0.8669183254241943,0.8669183254241943,0.0,112.34664154052734,139.0,70126.859375,0.0,1952.184326171875,1.0,278.5965881347656,283.1690673828125,299.9466247558594,304.5629577636719,293.1499938964844,293.1499938964844,278.54998779296875,37235.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360573649406433,1.0,0.0,0.0,3.6693227291107178,3.669347047805786,8.983903967418883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.2353515625,0.0,1564.0657958984375,1895.4371337890625,0.0,2804.902099609375,0.9083743691444396,1.0,0.0,3.0,1.0,0.0
18006960,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9093143343925476,0.3868354260921478,0.3489617109298706,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9301352500915528,0.4108487963676452,0.3898098766803741,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.919945240020752,0.398997813463211,0.2798726856708526,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8910821080207825,0.3648577630519867,0.3466995358467102,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7707822918891907,0.2337092906236648,1.0597825050354004,284.9208679199219,284.95001220703125,299.7257385253906,296.9351806640625,298.2719421386719,297.2585144042969,284.9226989746094,1.0,0.5381059050559998,0.5773863196372986,0.5773863196372986,1.0,1.0,-2.911734104156494,1.1918206214904783,1.7199136018753052,0.5377975106239319,0.8737398982048035,0.8737398982048035,0.0,119.16486358642578,157.0,70056.125,0.0,1995.5030517578125,1.0,278.5575866699219,283.2025146484375,299.94970703125,304.5162353515625,293.1499938964844,293.1499938964844,278.8500061035156,37882.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371341824531555,1.0,0.0,0.0,3.604408502578736,3.6044325828552246,8.668846476211911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.5078125,0.0,1496.9420166015625,1895.4371337890625,0.0,2814.9521484375,0.8970188498497009,1.0,0.0,3.0,1.0,0.0
18007020,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8799222111701965,0.3885101974010467,0.3507624566555023,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8983450531959534,0.4131986498832702,0.3924067318439483,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.888977587223053,0.400398701429367,0.2811155021190643,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8631061911582947,0.3666249215602875,0.3487712740898132,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7470729351043701,0.2343661040067672,1.0649183988571167,285.02276611328125,284.95001220703125,299.7896728515625,296.9620361328125,298.297119140625,297.25933837890625,285.0207824707031,1.0,0.549422562122345,0.5753328204154968,0.5753328204154968,1.0,1.0,-2.927170991897583,1.1962032318115234,1.7309678792953491,0.5386590361595154,0.9791063666343688,0.9791063666343688,0.0,133.87716674804688,175.0,69961.28125,0.0,2094.609130859375,1.0,278.8429870605469,283.3073425292969,299.9499816894531,304.4361572265625,293.1499938964844,293.1499938964844,278.54998779296875,32685.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831544041633606,1.0,0.0,0.0,3.747873783111572,3.7478981018066406,9.372666909257532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.4482421875,0.0,1619.346435546875,1895.4371337890625,0.0,2762.82373046875,0.9247267842292786,1.0,0.0,3.0,1.0,0.0
18007080,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8799222111701965,0.3885101974010467,0.3507624566555023,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8983450531959534,0.4131986498832702,0.3924067318439483,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.888977587223053,0.400398701429367,0.2811155021190643,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8631061911582947,0.3666249215602875,0.3487712740898132,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7470729351043701,0.2343661040067672,1.0649183988571167,285.02276611328125,284.95001220703125,299.7896728515625,296.9620361328125,298.297119140625,297.25933837890625,285.0207824707031,1.0,0.549422562122345,0.5753328204154968,0.5753328204154968,1.0,1.0,-2.927170991897583,1.1962032318115234,1.7309678792953491,0.5386590361595154,0.9791063666343688,0.9791063666343688,0.0,133.87716674804688,175.0,69961.28125,0.0,2094.609130859375,1.0,278.8429870605469,283.3073425292969,299.9499816894531,304.4361572265625,293.1499938964844,293.1499938964844,278.54998779296875,32685.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831544041633606,1.0,0.0,0.0,3.747873783111572,3.7478981018066406,9.372666909257532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.4482421875,0.0,1619.346435546875,1895.4371337890625,0.0,2762.82373046875,0.9247267842292786,1.0,0.0,3.0,1.0,0.0
18007140,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8535608649253845,0.3889522552490234,0.3520805835723877,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8714054822921753,0.4146775901317596,0.3946805000305176,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8618907928466797,0.4008028507232666,0.2820749580860138,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8384265899658203,0.3675920069217682,0.3505488038063049,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7262275218963623,0.2344684451818466,1.0692083835601809,284.90997314453125,284.95001220703125,299.8500061035156,296.9851379394531,298.31524658203125,297.25128173828125,284.91217041015625,1.0,0.5613997578620911,0.5732793807983398,0.5732793807983398,1.0,1.0,-2.9399430751800537,1.1993221044540403,1.7406210899353027,0.5390169620513916,0.8866373896598816,0.8866373896598816,0.0,150.65115356445312,193.0,70933.265625,0.0,2200.443115234375,1.0,278.556884765625,283.1759338378906,300.0045166015625,304.6333312988281,293.1499938964844,293.1499938964844,278.8500061035156,37832.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388704061508179,1.0,0.0,0.0,3.669177293777466,3.669201850891113,8.983192287814745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.9775390625,0.0,1568.391845703125,1895.4371337890625,0.0,2831.163330078125,0.9112579226493835,1.0,0.0,3.0,1.0,0.0
18007200,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8535608649253845,0.3889522552490234,0.3520805835723877,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8714054822921753,0.4146775901317596,0.3946805000305176,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8618907928466797,0.4008028507232666,0.2820749580860138,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8384265899658203,0.3675920069217682,0.3505488038063049,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7262275218963623,0.2344684451818466,1.0692083835601809,284.90997314453125,284.95001220703125,299.8500061035156,296.9851379394531,298.31524658203125,297.25128173828125,284.91217041015625,1.0,0.5613997578620911,0.5732793807983398,0.5732793807983398,1.0,1.0,-2.9399430751800537,1.1993221044540403,1.7406210899353027,0.5390169620513916,0.8866373896598816,0.8866373896598816,0.0,150.65115356445312,193.0,70933.265625,0.0,2200.443115234375,1.0,278.556884765625,283.1759338378906,300.0045166015625,304.6333312988281,293.1499938964844,293.1499938964844,278.8500061035156,37832.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388704061508179,1.0,0.0,0.0,3.669177293777466,3.669201850891113,8.983192287814745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.9775390625,0.0,1568.391845703125,1895.4371337890625,0.0,2831.163330078125,0.9112579226493835,1.0,0.0,3.0,1.0,0.0
18007260,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8329384922981262,0.3904005289077759,0.3537203669548034,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.850001335144043,0.4168340563774109,0.3971556425094604,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8405299186706543,0.4019777178764343,0.2832011580467224,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8187339305877686,0.3691362142562866,0.3524747192859649,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7082372307777405,0.2349015176296234,1.0736973285675049,285.0216064453125,284.95001220703125,299.90838623046875,297.0062255859375,298.3370361328125,297.2509155273437,285.019775390625,1.0,0.5736293196678162,0.571147620677948,0.571147620677948,1.0,1.0,-2.953946590423584,1.2028663158416748,1.7510802745819092,0.5393170118331909,0.9949742555618286,0.9949742555618286,0.0,167.8825225830078,181.0,70709.5859375,0.0,2311.682373046875,1.0,278.84344482421875,283.29150390625,299.9947204589844,304.5333251953125,293.1499938964844,293.1499938964844,278.54998779296875,32888.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333519101142883,1.0,0.0,0.0,3.801646709442138,3.801671743392944,9.64354740062845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.98828125,0.0,1684.267333984375,1895.4371337890625,0.0,2779.669921875,0.9370290040969848,1.0,0.0,3.0,1.0,0.0
18007320,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8329384922981262,0.3904005289077759,0.3537203669548034,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.850001335144043,0.4168340563774109,0.3971556425094604,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8405299186706543,0.4019777178764343,0.2832011580467224,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8187339305877686,0.3691362142562866,0.3524747192859649,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7082372307777405,0.2349015176296234,1.0736973285675049,285.0216064453125,284.95001220703125,299.90838623046875,297.0062255859375,298.3370361328125,297.2509155273437,285.019775390625,1.0,0.5736293196678162,0.571147620677948,0.571147620677948,1.0,1.0,-2.953946590423584,1.2028663158416748,1.7510802745819092,0.5393170118331909,0.9949742555618286,0.9949742555618286,0.0,167.8825225830078,181.0,70709.5859375,0.0,2311.682373046875,1.0,278.84344482421875,283.29150390625,299.9947204589844,304.5333251953125,293.1499938964844,293.1499938964844,278.54998779296875,32888.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333519101142883,1.0,0.0,0.0,3.801646709442138,3.801671743392944,9.64354740062845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.98828125,0.0,1684.267333984375,1895.4371337890625,0.0,2779.669921875,0.9370290040969848,1.0,0.0,3.0,1.0,0.0
18007380,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8276439905166626,0.3907152712345123,0.3544928431510925,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8450076580047607,0.4181920289993286,0.3988651633262634,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8350546360015869,0.4022407531738281,0.2837296426296234,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8137186169624329,0.3699520826339721,0.3536597192287445,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7029409408569336,0.2348581850528717,1.0751665830612185,284.9006652832031,284.95001220703125,299.9667053222656,297.0271301269531,298.3536376953125,297.2425537109375,284.9029541015625,1.0,0.5769757032394409,0.5690158605575562,0.5690158605575562,1.0,1.0,-2.960770845413208,1.2031316757202148,1.7576391696929932,0.5382041931152344,0.8936229348182678,0.8936229348182678,0.0,173.2971649169922,169.0,71573.015625,0.0,2351.1962890625,1.0,278.5565185546875,283.1539001464844,300.044677734375,304.7194519042969,293.1499938964844,293.1499938964844,278.8500061035156,38094.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402751088142395,1.0,0.0,0.0,3.71926522254944,3.719290256500244,9.230124646819604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.6279296875,0.0,1627.5714111328125,1895.4371337890625,0.0,2844.28564453125,0.9225217700004578,1.0,0.0,3.0,1.0,0.0
18007440,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8276439905166626,0.3907152712345123,0.3544928431510925,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8450076580047607,0.4181920289993286,0.3988651633262634,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8350546360015869,0.4022407531738281,0.2837296426296234,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8137186169624329,0.3699520826339721,0.3536597192287445,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7029409408569336,0.2348581850528717,1.0751665830612185,284.9006652832031,284.95001220703125,299.9667053222656,297.0271301269531,298.3536376953125,297.2425537109375,284.9029541015625,1.0,0.5769757032394409,0.5690158605575562,0.5690158605575562,1.0,1.0,-2.960770845413208,1.2031316757202148,1.7576391696929932,0.5382041931152344,0.8936229348182678,0.8936229348182678,0.0,173.2971649169922,169.0,71573.015625,0.0,2351.1962890625,1.0,278.5565185546875,283.1539001464844,300.044677734375,304.7194519042969,293.1499938964844,293.1499938964844,278.8500061035156,38094.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402751088142395,1.0,0.0,0.0,3.71926522254944,3.719290256500244,9.230124646819604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.6279296875,0.0,1627.5714111328125,1895.4371337890625,0.0,2844.28564453125,0.9225217700004578,1.0,0.0,3.0,1.0,0.0
18007500,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.828467071056366,0.3913785815238952,0.3547650277614593,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8461447954177856,0.4192060232162475,0.3995778262615204,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8358254432678223,0.4027263820171356,0.2838770747184753,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8146721720695496,0.3706297278404236,0.3540911972522735,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7035422325134277,0.2350117117166519,1.0751543045043943,285.027587890625,284.95001220703125,299.995849609375,297.0375061035156,298.3639831542969,297.2419738769531,285.0306091308594,1.0,0.5767993927001953,0.5679499506950378,0.5679499506950378,1.0,1.0,-2.9626309871673584,1.2025790214538574,1.7600520849227903,0.5371553897857666,0.9826086163520812,0.9826086163520812,0.0,172.80258178710938,169.0,70860.5625,0.0,2352.050048828125,1.0,278.8038330078125,283.2926330566406,300.01129150390625,304.5189514160156,293.1499938964844,293.1499938964844,278.8500061035156,33997.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835197925567627,1.0,0.0,0.0,3.7678163051605225,3.767841100692749,9.472676651967048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.7763671875,0.0,1652.768798828125,1895.4371337890625,0.0,2796.884033203125,0.931940734386444,1.0,0.0,3.0,1.0,0.0
18007560,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8316061496734619,0.3922833204269409,0.3554365336894989,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8496102690696716,0.4204036295413971,0.4005674123764038,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8388637900352478,0.403395265340805,0.2842454016208648,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8178152441978455,0.3714585900306701,0.3547450602054596,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7062466144561768,0.2352960854768753,1.0758112668991089,285.01641845703125,284.95001220703125,300.02496337890625,297.0477905273437,298.37567138671875,297.2435913085937,285.0146484375,1.0,0.5759150385856628,0.5669280290603638,0.5669280290603638,1.0,1.0,-2.966644287109375,1.203020095825195,1.7636243104934692,0.5366437435150146,1.0,1.0,0.0,170.60906982421875,157.0,71118.4375,0.0,2348.1787109375,1.0,278.84356689453125,283.2768249511719,300.03326416015625,304.6024475097656,293.1499938964844,293.1499938964844,278.54998779296875,33244.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341464400291443,1.0,0.0,0.0,3.8361775875091553,3.836203098297119,9.819530077948002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.759765625,0.0,1728.6630859375,1895.4371337890625,0.0,2787.077880859375,0.9451579451560974,1.0,0.0,3.0,1.0,0.0
18007620,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8398085832595825,0.3928511142730713,0.3559896349906921,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8588637113571167,0.4219309985637665,0.401962399482727,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8470391035079956,0.4037066102027893,0.2844631671905517,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8260184526443481,0.3723090887069702,0.3554937541484833,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7134546637535095,0.2353722155094146,1.0755481719970703,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.3931884765625,297.2373962402344,284.8983764648437,1.0,0.5723387598991394,0.5648840665817261,0.5648840665817261,1.0,1.0,-2.9698402881622314,1.2017215490341189,1.7681187391281128,0.5346682071685791,0.8957534432411194,0.8957534432411194,0.0,164.19143676757812,145.0,71879.765625,0.0,2321.4267578125,1.0,278.5561218261719,283.1412048339844,300.082763671875,304.7792663574219,293.1499938964844,293.1499938964844,278.8500061035156,38367.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403990268707275,1.0,0.0,0.0,3.744914531707764,3.744939804077149,9.35787170419644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.9853515625,0.0,1659.528564453125,1895.4371337890625,0.0,2845.44384765625,0.9283905625343324,1.0,0.0,3.0,1.0,0.0
18007680,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8398085832595825,0.3928511142730713,0.3559896349906921,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8588637113571167,0.4219309985637665,0.401962399482727,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8470391035079956,0.4037066102027893,0.2844631671905517,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8260184526443481,0.3723090887069702,0.3554937541484833,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7134546637535095,0.2353722155094146,1.0755481719970703,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.3931884765625,297.2373962402344,284.8983764648437,1.0,0.5723387598991394,0.5648840665817261,0.5648840665817261,1.0,1.0,-2.9698402881622314,1.2017215490341189,1.7681187391281128,0.5346682071685791,0.8957534432411194,0.8957534432411194,0.0,164.19143676757812,145.0,71879.765625,0.0,2321.4267578125,1.0,278.5561218261719,283.1412048339844,300.082763671875,304.7792663574219,293.1499938964844,293.1499938964844,278.8500061035156,38367.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403990268707275,1.0,0.0,0.0,3.744914531707764,3.744939804077149,9.35787170419644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.9853515625,0.0,1659.528564453125,1895.4371337890625,0.0,2845.44384765625,0.9283905625343324,1.0,0.0,3.0,1.0,0.0
18007740,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8529281616210938,0.3945981562137604,0.3568715453147888,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8733038306236267,0.4243013262748718,0.4035641849040985,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8601678013801575,0.4049365520477295,0.2848356068134308,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8386085629463196,0.3738836646080017,0.3563777208328247,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7240111231803894,0.23594331741333,1.075573205947876,285.0169677734375,284.95001220703125,300.1410217285156,297.0884094238281,298.4160461425781,297.2403564453125,285.0153503417969,1.0,0.5673429369926453,0.5628401637077332,0.5628401637077332,1.0,1.0,-2.974357843399048,1.2009962797164917,1.7733615636825562,0.5327458381652832,1.0,1.0,0.0,154.99131774902344,133.0,71356.0234375,0.0,2282.8671875,1.0,278.8438720703125,283.27008056640625,300.07208251953125,304.6580810546875,293.1499938964844,293.1499938964844,278.54998779296875,33458.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338958024978638,1.0,0.0,0.0,3.8548271656036377,3.8548526763916016,9.915236205415567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.8583984375,0.0,1753.130615234375,1895.4371337890625,0.0,2784.74072265625,0.9493924379348756,1.0,0.0,3.0,1.0,0.0
18007800,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8529281616210938,0.3945981562137604,0.3568715453147888,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8733038306236267,0.4243013262748718,0.4035641849040985,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8601678013801575,0.4049365520477295,0.2848356068134308,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8386085629463196,0.3738836646080017,0.3563777208328247,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7240111231803894,0.23594331741333,1.075573205947876,285.0169677734375,284.95001220703125,300.1410217285156,297.0884094238281,298.4160461425781,297.2403564453125,285.0153503417969,1.0,0.5673429369926453,0.5628401637077332,0.5628401637077332,1.0,1.0,-2.974357843399048,1.2009962797164917,1.7733615636825562,0.5327458381652832,1.0,1.0,0.0,154.99131774902344,133.0,71356.0234375,0.0,2282.8671875,1.0,278.8438720703125,283.27008056640625,300.07208251953125,304.6580810546875,293.1499938964844,293.1499938964844,278.54998779296875,33458.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338958024978638,1.0,0.0,0.0,3.8548271656036377,3.8548526763916016,9.915236205415567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.8583984375,0.0,1753.130615234375,1895.4371337890625,0.0,2784.74072265625,0.9493924379348756,1.0,0.0,3.0,1.0,0.0
18007860,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8690406680107117,0.3952334523200989,0.3573681116104126,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8909412622451782,0.425927072763443,0.4049201011657715,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8763983845710754,0.4053086638450622,0.2849926650524139,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8540685176849365,0.3747912347316742,0.3570406436920166,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7363966107368469,0.2361268997192382,1.0751432180404663,284.897216796875,284.95001220703125,300.1988220214844,297.1082458496094,298.4339294433594,297.2353210449219,284.8993530273437,1.0,0.5615444779396057,0.5609109401702881,0.5609109401702881,1.0,1.0,-2.9770617485046387,1.1995601654052734,1.7775015830993652,0.530704140663147,0.9002566337585449,0.9002566337585449,0.0,144.92662048339844,121.0,72123.234375,0.0,2236.580078125,1.0,278.55682373046875,283.1347351074219,300.1214294433594,304.8341979980469,293.1499938964844,293.1499938964844,278.8500061035156,38355.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399309515953064,1.0,0.0,0.0,3.763648271560669,3.763673782348633,9.45173098898522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.2685546875,0.0,1681.492919921875,1895.4371337890625,0.0,2841.070068359375,0.9325394630432128,1.0,0.0,3.0,1.0,0.0
18007920,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8690406680107117,0.3952334523200989,0.3573681116104126,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8909412622451782,0.425927072763443,0.4049201011657715,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8763983845710754,0.4053086638450622,0.2849926650524139,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8540685176849365,0.3747912347316742,0.3570406436920166,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7363966107368469,0.2361268997192382,1.0751432180404663,284.897216796875,284.95001220703125,300.1988220214844,297.1082458496094,298.4339294433594,297.2353210449219,284.8993530273437,1.0,0.5615444779396057,0.5609109401702881,0.5609109401702881,1.0,1.0,-2.9770617485046387,1.1995601654052734,1.7775015830993652,0.530704140663147,0.9002566337585449,0.9002566337585449,0.0,144.92662048339844,121.0,72123.234375,0.0,2236.580078125,1.0,278.55682373046875,283.1347351074219,300.1214294433594,304.8341979980469,293.1499938964844,293.1499938964844,278.8500061035156,38355.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399309515953064,1.0,0.0,0.0,3.763648271560669,3.763673782348633,9.45173098898522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.2685546875,0.0,1681.492919921875,1895.4371337890625,0.0,2841.070068359375,0.9325394630432128,1.0,0.0,3.0,1.0,0.0
18007980,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8907499313354492,0.3970014154911041,0.358203262090683,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9146215319633484,0.4283684492111206,0.406515508890152,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8980900645256042,0.4065811038017273,0.2853400111198425,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8749248385429382,0.3764073252677917,0.3578885793685913,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7529276609420776,0.2367764860391616,1.075175404548645,285.0209350585937,284.95001220703125,300.2563781738281,297.1277770996094,298.4570007324219,297.2391052246094,285.01971435546875,1.0,0.5552786588668823,0.5589816570281982,0.5589816570281982,1.0,1.0,-2.981450319290161,1.19886314868927,1.7825871706008911,0.528805136680603,1.0,1.0,0.0,133.69094848632812,109.0,71557.796875,0.0,2187.212890625,1.0,278.84393310546875,283.26727294921875,300.1112670898437,304.711669921875,293.1499938964844,293.1499938964844,278.54998779296875,33672.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334375023841858,1.0,0.0,0.0,3.8676507472991934,3.867676496505737,9.98131554297288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.1435546875,0.0,1770.613037109375,1895.4371337890625,0.0,2780.468017578125,0.9523594379425048,1.0,0.0,3.0,1.0,0.0
18008040,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8907499313354492,0.3970014154911041,0.358203262090683,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9146215319633484,0.4283684492111206,0.406515508890152,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8980900645256042,0.4065811038017273,0.2853400111198425,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8749248385429382,0.3764073252677917,0.3578885793685913,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7529276609420776,0.2367764860391616,1.075175404548645,285.0209350585937,284.95001220703125,300.2563781738281,297.1277770996094,298.4570007324219,297.2391052246094,285.01971435546875,1.0,0.5552786588668823,0.5589816570281982,0.5589816570281982,1.0,1.0,-2.981450319290161,1.19886314868927,1.7825871706008911,0.528805136680603,1.0,1.0,0.0,133.69094848632812,109.0,71557.796875,0.0,2187.212890625,1.0,278.84393310546875,283.26727294921875,300.1112670898437,304.711669921875,293.1499938964844,293.1499938964844,278.54998779296875,33672.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334375023841858,1.0,0.0,0.0,3.8676507472991934,3.867676496505737,9.98131554297288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.1435546875,0.0,1770.613037109375,1895.4371337890625,0.0,2780.468017578125,0.9523594379425048,1.0,0.0,3.0,1.0,0.0
