time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008100,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9036200642585754,0.3974405825138092,0.3586672842502594,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9298073649406432,0.42929807305336,0.4073698818683624,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9112809896469116,0.4068878293037414,0.2855589687824249,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8874645829200745,0.3769619464874267,0.3583674728870392,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7630259394645691,0.2369614541530609,1.0754635334014893,284.8791809082031,284.95001220703125,300.2850646972656,297.1374206542969,298.4665832519531,297.2379455566406,284.87457275390625,1.0,0.5521036982536316,0.5580170154571533,0.5580170154571533,1.0,1.0,-2.984225988388061,1.198742389678955,1.785483479499817,0.5280643105506897,0.9155107140541076,0.9155107140541076,0.0,127.93072509765624,109.0,72600.7890625,0.0,2162.75390625,1.0,278.5937194824219,283.10528564453125,300.1642150878906,304.9513244628906,293.1499938964844,293.1499938964844,278.54998779296875,36750.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385814428329468,1.0,0.0,0.0,3.8531222343444815,3.853148221969605,9.9064675396221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.79296875,0.0,1777.0394287109375,1895.4371337890625,0.0,2828.46484375,0.9495876431465148,1.0,0.0,3.0,1.0,0.0
18008160,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.917255997657776,0.3976266384124756,0.3586664795875549,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.944898784160614,0.4300394058227539,0.4078835248947143,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9255128502845764,0.4069790840148926,0.2854919731616974,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9000772833824158,0.3773379921913147,0.3585405945777893,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7733228206634521,0.2370166778564453,1.074832558631897,284.8964233398437,284.95001220703125,300.3136901855469,297.1469421386719,298.4747619628906,297.2345275878906,284.8989562988281,1.0,0.548742949962616,0.5570662021636963,0.5570662021636963,1.0,1.0,-2.9842140674591064,1.1974105834960938,1.7868034839630127,0.5267041325569153,0.9042669534683228,0.9042669534683228,0.0,122.49352264404295,97.0,72364.28125,0.0,2135.062744140625,1.0,278.55633544921875,283.12701416015625,300.16064453125,304.89019775390625,293.1499938964844,293.1499938964844,278.25,38325.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839483916759491,1.0,0.0,0.0,3.781804800033569,3.781830549240112,9.543144869894604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.46484375,0.0,1702.836669921875,1895.4371337890625,0.0,2836.89404296875,0.9365569949150084,1.0,0.0,3.0,1.0,0.0
18008220,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9513840675354004,0.3982083201408386,0.3586574196815491,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9772030711174012,0.4316471219062805,0.4088766574859619,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.95912367105484,0.407299667596817,0.2853265702724457,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9330989122390748,0.3781789541244507,0.3588296175003052,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7985284924507141,0.2371600419282913,1.0732300281524658,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,298.4920959472656,297.22979736328125,284.89898681640625,1.0,0.5417433977127075,0.555164635181427,0.555164635181427,1.0,1.0,-2.9836175441741943,1.1944890022277832,1.7891284227371216,0.5237483382225037,0.8460262417793274,0.8460262417793274,0.0,111.3141860961914,115.0,72388.0703125,0.0,2077.152099609375,1.0,278.2577209472656,283.1065673828125,300.1651306152344,304.9068298339844,293.1499938964844,293.1499938964844,278.54998779296875,40157.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414036631584167,1.0,0.0,0.0,3.567859172821045,3.567883253097534,8.493930749864376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.9912109375,0.0,1474.0947265625,1895.4371337890625,0.0,2854.83251953125,0.8910405039787292,1.0,0.0,3.0,1.0,0.0
18008280,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9513840675354004,0.3982083201408386,0.3586574196815491,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9772030711174012,0.4316471219062805,0.4088766574859619,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.95912367105484,0.407299667596817,0.2853265702724457,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9330989122390748,0.3781789541244507,0.3588296175003052,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7985284924507141,0.2371600419282913,1.0732300281524658,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,298.4920959472656,297.22979736328125,284.89898681640625,1.0,0.5417433977127075,0.555164635181427,0.555164635181427,1.0,1.0,-2.9836175441741943,1.1944890022277832,1.7891284227371216,0.5237483382225037,0.8460262417793274,0.8460262417793274,0.0,111.3141860961914,115.0,72388.0703125,0.0,2077.152099609375,1.0,278.2577209472656,283.1065673828125,300.1651306152344,304.9068298339844,293.1499938964844,293.1499938964844,278.54998779296875,40157.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414036631584167,1.0,0.0,0.0,3.567859172821045,3.567883253097534,8.493930749864376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.9912109375,0.0,1474.0947265625,1895.4371337890625,0.0,2854.83251953125,0.8910405039787292,1.0,0.0,3.0,1.0,0.0
18008340,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9539247751235962,0.4000829458236694,0.3601239323616028,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9797818660736084,0.4342342317104339,0.4111237525939941,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9611806869506836,0.4087032377719879,0.2861535251140594,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9357258081436156,0.3798903822898865,0.3602709472179413,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8001013398170471,0.2378918081521988,1.0759047269821167,285.001953125,284.95001220703125,300.427490234375,297.1840515136719,298.5158386230469,297.23541259765625,285.0019226074219,1.0,0.5439466238021851,0.5532630085945129,0.5532630085945129,1.0,1.0,-2.994009494781494,1.196365475654602,1.7976438999176023,0.5229710340499878,0.9388014674186708,0.9388014674186708,0.0,111.36048889160156,133.0,72029.9140625,0.0,2095.267578125,1.0,278.54180908203125,283.2201538085937,300.1623229980469,304.7933654785156,293.1499938964844,293.1499938964844,278.25,33818.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337066173553467,1.0,0.0,0.0,3.679545402526856,3.6795692443847656,9.034031336341286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.015625,0.0,1549.8336181640625,1895.4371337890625,0.0,2782.97705078125,0.9102711081504822,1.0,0.0,3.0,1.0,0.0
18008400,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9539247751235962,0.4000829458236694,0.3601239323616028,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9797818660736084,0.4342342317104339,0.4111237525939941,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9611806869506836,0.4087032377719879,0.2861535251140594,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9357258081436156,0.3798903822898865,0.3602709472179413,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8001013398170471,0.2378918081521988,1.0759047269821167,285.001953125,284.95001220703125,300.427490234375,297.1840515136719,298.5158386230469,297.23541259765625,285.0019226074219,1.0,0.5439466238021851,0.5532630085945129,0.5532630085945129,1.0,1.0,-2.994009494781494,1.196365475654602,1.7976438999176023,0.5229710340499878,0.9388014674186708,0.9388014674186708,0.0,111.36048889160156,133.0,72029.9140625,0.0,2095.267578125,1.0,278.54180908203125,283.2201538085937,300.1623229980469,304.7933654785156,293.1499938964844,293.1499938964844,278.25,33818.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337066173553467,1.0,0.0,0.0,3.679545402526856,3.6795692443847656,9.034031336341286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.015625,0.0,1549.8336181640625,1895.4371337890625,0.0,2782.97705078125,0.9102711081504822,1.0,0.0,3.0,1.0,0.0
18008460,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9299145936965942,0.4006752669811249,0.3612405061721802,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9592214226722716,0.4359563589096069,0.4132711291313171,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.937434732913971,0.4091322124004364,0.2868635952472687,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9119791984558104,0.3808256983757019,0.3616644740104675,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7818043828010559,0.2381149530410766,1.0790752172470093,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.5336303710937,297.23150634765625,284.9234924316406,1.0,0.5506930351257324,0.5513917803764343,0.5513917803764343,1.0,1.0,-3.004278421401977,1.1981570720672607,1.8061212301254272,0.5223616361618042,0.8677057027816772,0.8677057027816772,0.0,119.73250579833984,151.0,72801.3828125,0.0,2155.935302734375,1.0,278.2575378417969,283.11846923828125,300.2128295898437,304.9702453613281,293.1499938964844,293.1499938964844,278.54998779296875,37976.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391696810722351,1.0,0.0,0.0,3.579854726791382,3.579878330230713,8.551141377211025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.1435546875,0.0,1471.0245361328125,1895.4371337890625,0.0,2833.958251953125,0.891713559627533,1.0,0.0,3.0,1.0,0.0
18008520,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9299145936965942,0.4006752669811249,0.3612405061721802,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9592214226722716,0.4359563589096069,0.4132711291313171,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.937434732913971,0.4091322124004364,0.2868635952472687,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9119791984558104,0.3808256983757019,0.3616644740104675,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7818043828010559,0.2381149530410766,1.0790752172470093,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.5336303710937,297.23150634765625,284.9234924316406,1.0,0.5506930351257324,0.5513917803764343,0.5513917803764343,1.0,1.0,-3.004278421401977,1.1981570720672607,1.8061212301254272,0.5223616361618042,0.8677057027816772,0.8677057027816772,0.0,119.73250579833984,151.0,72801.3828125,0.0,2155.935302734375,1.0,278.2575378417969,283.11846923828125,300.2128295898437,304.9702453613281,293.1499938964844,293.1499938964844,278.54998779296875,37976.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391696810722351,1.0,0.0,0.0,3.579854726791382,3.579878330230713,8.551141377211025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.1435546875,0.0,1471.0245361328125,1895.4371337890625,0.0,2833.958251953125,0.891713559627533,1.0,0.0,3.0,1.0,0.0
18008580,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.900815486907959,0.4020588994026184,0.3627228438854217,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9298255443572998,0.4382484257221222,0.4157349467277527,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.907135009765625,0.4101852476596832,0.2878122925758362,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8854788541793823,0.3822362422943115,0.3633219003677368,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7596926689147949,0.2385925352573394,1.0830293893814087,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5549011230469,297.2336120605469,285.011474609375,1.0,0.5600272417068481,0.5495204925537109,0.5495204925537109,1.0,1.0,-3.0169012546539307,1.200950026512146,1.8159513473510744,0.5220633149147034,0.9627412557601928,0.9627412557601928,0.0,132.0504913330078,169.0,72625.984375,0.0,2241.501220703125,1.0,278.54278564453125,283.2159118652344,300.2066955566406,304.8764953613281,293.1499938964844,293.1499938964844,278.25,32931.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335976004600525,1.0,0.0,0.0,3.716528654098511,3.716552734375,9.216547027790511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.318359375,0.0,1585.074951171875,1895.4371337890625,0.0,2781.960693359375,0.9177876114845276,1.0,0.0,3.0,1.0,0.0
18008640,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.900815486907959,0.4020588994026184,0.3627228438854217,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9298255443572998,0.4382484257221222,0.4157349467277527,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.907135009765625,0.4101852476596832,0.2878122925758362,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8854788541793823,0.3822362422943115,0.3633219003677368,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7596926689147949,0.2385925352573394,1.0830293893814087,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5549011230469,297.2336120605469,285.011474609375,1.0,0.5600272417068481,0.5495204925537109,0.5495204925537109,1.0,1.0,-3.0169012546539307,1.200950026512146,1.8159513473510744,0.5220633149147034,0.9627412557601928,0.9627412557601928,0.0,132.0504913330078,169.0,72625.984375,0.0,2241.501220703125,1.0,278.54278564453125,283.2159118652344,300.2066955566406,304.8764953613281,293.1499938964844,293.1499938964844,278.25,32931.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335976004600525,1.0,0.0,0.0,3.716528654098511,3.716552734375,9.216547027790511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.318359375,0.0,1585.074951171875,1895.4371337890625,0.0,2781.960693359375,0.9177876114845276,1.0,0.0,3.0,1.0,0.0
18008700,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8871704936027527,0.4022109806537628,0.3634175658226013,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9143314361572266,0.439019501209259,0.4169583916664123,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8931789398193359,0.4102979004383087,0.2882767617702484,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8723116517066956,0.382608950138092,0.3641480803489685,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7488198280334473,0.2386141568422317,1.0850701332092283,284.8803100585937,284.95001220703125,300.5677795410156,297.2279357910156,298.5631103515625,297.2308959960937,284.8777160644531,1.0,0.5652923583984375,0.5485848784446716,0.5485848784446716,1.0,1.0,-3.0232174396514893,1.2023169994354248,1.8209004402160645,0.5219901204109192,0.8736132383346558,0.8736132383346558,0.0,139.34788513183594,169.0,73603.4765625,0.0,2290.418701171875,1.0,278.2961730957031,283.0653686523437,300.2576904296875,305.1178894042969,293.1499938964844,293.1499938964844,278.25,37037.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389773964881897,1.0,0.0,0.0,3.692340612411499,3.6923651695251465,9.09697007500654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.482421875,0.0,1588.6419677734375,1895.4371337890625,0.0,2832.16259765625,0.9133893847465516,1.0,0.0,3.0,1.0,0.0
18008760,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8731227517127991,0.4021897912025451,0.3636991083621979,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8995105028152466,0.4396521747112274,0.4178749024868011,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8789483904838562,0.41025510430336,0.2884868681430816,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8589962124824524,0.3828439712524414,0.3646981418132782,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7379167675971985,0.2385183572769165,1.0862449407577517,284.9134216308594,284.95001220703125,300.5955505371094,297.236328125,298.570068359375,297.2265625,284.9150390625,1.0,0.5706636309623718,0.5475403070449829,0.5475403070449829,1.0,1.0,-3.0269854068756104,1.202416181564331,1.8245693445205688,0.5211753845214844,0.8770392537117004,0.8770392537117004,0.0,147.4589385986328,187.0,73450.7421875,0.0,2339.104736328125,1.0,278.2574157714844,283.0969543457031,300.2519226074219,305.05548095703125,293.1499938964844,293.1499938964844,278.54998779296875,37903.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400133848190308,1.0,0.0,0.0,3.62697958946228,3.6270039081573486,8.777756761446653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.662109375,0.0,1521.86181640625,1895.4371337890625,0.0,2841.84033203125,0.901948094367981,1.0,0.0,3.0,1.0,0.0
18008820,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503629565238953,0.4032950699329376,0.3650340139865875,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8758599758148193,0.4417473077774048,0.4202761650085449,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8556269407272339,0.4110867381095886,0.2893689274787903,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8374151587486267,0.3840342760086059,0.3662746846675873,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7197697758674622,0.2387662827968597,1.089823603630066,285.0120544433594,284.95001220703125,300.6507568359375,297.2527160644531,298.5893859863281,297.22711181640625,285.0102233886719,1.0,0.5819529891014099,0.5454511642456055,0.5454511642456055,1.0,1.0,-3.038727283477783,1.2043977975845337,1.8343294858932493,0.5202417373657227,0.9743767976760864,0.9743767976760864,0.0,163.8502197265625,205.0,73196.484375,0.0,2445.53369140625,1.0,278.5431213378906,283.20220947265625,300.24102783203125,304.9504089355469,293.1499938964844,293.1499938964844,278.25,33039.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346040844917297,1.0,0.0,0.0,3.7569642066955566,3.756988525390625,9.418188255949644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.431640625,0.0,1632.6556396484375,1895.4371337890625,0.0,2791.345458984375,0.9269984364509584,1.0,0.0,3.0,1.0,0.0
18008880,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503629565238953,0.4032950699329376,0.3650340139865875,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8758599758148193,0.4417473077774048,0.4202761650085449,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8556269407272339,0.4110867381095886,0.2893689274787903,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8374151587486267,0.3840342760086059,0.3662746846675873,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7197697758674622,0.2387662827968597,1.089823603630066,285.0120544433594,284.95001220703125,300.6507568359375,297.2527160644531,298.5893859863281,297.22711181640625,285.0102233886719,1.0,0.5819529891014099,0.5454511642456055,0.5454511642456055,1.0,1.0,-3.038727283477783,1.2043977975845337,1.8343294858932493,0.5202417373657227,0.9743767976760864,0.9743767976760864,0.0,163.8502197265625,205.0,73196.484375,0.0,2445.53369140625,1.0,278.5431213378906,283.20220947265625,300.24102783203125,304.9504089355469,293.1499938964844,293.1499938964844,278.25,33039.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346040844917297,1.0,0.0,0.0,3.7569642066955566,3.756988525390625,9.418188255949644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.431640625,0.0,1632.6556396484375,1895.4371337890625,0.0,2791.345458984375,0.9269984364509584,1.0,0.0,3.0,1.0,0.0
18008940,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.830450177192688,0.4032177031040191,0.3659091293811798,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8549887537956238,0.4430070221424103,0.4223698377609253,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8353310823440552,0.4110013544559479,0.2900002896785736,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8183417320251465,0.3844779729843139,0.3675841093063354,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7017818689346313,0.2385152280330658,1.092651605606079,284.9086303710937,284.95001220703125,300.7054748535156,297.2685241699219,298.6032409667969,297.2193298339844,284.91046142578125,1.0,0.5934640765190125,0.543362021446228,0.543362021446228,1.0,1.0,-3.048036575317383,1.2052465677261353,1.842790126800537,0.5189009308815002,0.8839561343193054,0.8839561343193054,0.0,181.5572662353516,193.0,74008.2109375,0.0,2554.978515625,1.0,278.25689697265625,283.08013916015625,300.2839050292969,305.12530517578125,293.1499938964844,293.1499938964844,278.54998779296875,38018.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409404754638672,1.0,0.0,0.0,3.666459560394287,3.666484117507935,8.96988922249875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.4931640625,0.0,1566.7255859375,1895.4371337890625,0.0,2850.503662109375,0.9108259081840516,1.0,0.0,3.0,1.0,0.0
18009000,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.830450177192688,0.4032177031040191,0.3659091293811798,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8549887537956238,0.4430070221424103,0.4223698377609253,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8353310823440552,0.4110013544559479,0.2900002896785736,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8183417320251465,0.3844779729843139,0.3675841093063354,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7017818689346313,0.2385152280330658,1.092651605606079,284.9086303710937,284.95001220703125,300.7054748535156,297.2685241699219,298.6032409667969,297.2193298339844,284.91046142578125,1.0,0.5934640765190125,0.543362021446228,0.543362021446228,1.0,1.0,-3.048036575317383,1.2052465677261353,1.842790126800537,0.5189009308815002,0.8839561343193054,0.8839561343193054,0.0,181.5572662353516,193.0,74008.2109375,0.0,2554.978515625,1.0,278.25689697265625,283.08013916015625,300.2839050292969,305.12530517578125,293.1499938964844,293.1499938964844,278.54998779296875,38018.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409404754638672,1.0,0.0,0.0,3.666459560394287,3.666484117507935,8.96988922249875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.4931640625,0.0,1566.7255859375,1895.4371337890625,0.0,2850.503662109375,0.9108259081840516,1.0,0.0,3.0,1.0,0.0
18009060,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8263299465179443,0.4042244553565979,0.3666886687278747,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8511865139007568,0.4450430274009704,0.4242331385612488,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8310500383377075,0.4117691814899444,0.2904796898365021,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.81435626745224,0.385586142539978,0.3686017990112304,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.697477400302887,0.2386643141508102,1.0935076475143433,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.621826171875,297.22003173828125,285.0073547363281,1.0,0.5962408185005188,0.5413162708282471,0.5413162708282471,1.0,1.0,-3.054041862487793,1.2046929597854614,1.849349021911621,0.5167847275733948,0.9806259274482728,0.9806259274482728,0.0,186.2498321533203,181.0,73591.8671875,0.0,2590.875732421875,1.0,278.5433654785156,283.1893615722656,300.2710876464844,305.010009765625,293.1499938964844,293.1499938964844,278.25,33252.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353404402732849,1.0,0.0,0.0,3.7879443168640137,3.78796911239624,9.574154091751552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.8701171875,0.0,1670.7886962890625,1895.4371337890625,0.0,2798.2138671875,0.93413245677948,1.0,0.0,3.0,1.0,0.0
18009120,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8263299465179443,0.4042244553565979,0.3666886687278747,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8511865139007568,0.4450430274009704,0.4242331385612488,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8310500383377075,0.4117691814899444,0.2904796898365021,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.81435626745224,0.385586142539978,0.3686017990112304,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.697477400302887,0.2386643141508102,1.0935076475143433,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.621826171875,297.22003173828125,285.0073547363281,1.0,0.5962408185005188,0.5413162708282471,0.5413162708282471,1.0,1.0,-3.054041862487793,1.2046929597854614,1.849349021911621,0.5167847275733948,0.9806259274482728,0.9806259274482728,0.0,186.2498321533203,181.0,73591.8671875,0.0,2590.875732421875,1.0,278.5433654785156,283.1893615722656,300.2710876464844,305.010009765625,293.1499938964844,293.1499938964844,278.25,33252.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353404402732849,1.0,0.0,0.0,3.7879443168640137,3.78796911239624,9.574154091751552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.8701171875,0.0,1670.7886962890625,1895.4371337890625,0.0,2798.2138671875,0.93413245677948,1.0,0.0,3.0,1.0,0.0
18009180,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290777802467346,0.4041835069656372,0.3668236136436462,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8549078702926636,0.4463487863540649,0.4255618453025818,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8337882161140442,0.4117392897605896,0.2905507683753967,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.817406415939331,0.3860599100589752,0.3691295683383941,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6998331546783447,0.2384469956159591,1.0926142930984497,284.9022216796875,284.95001220703125,300.8134460449219,297.29840087890625,298.6355285644531,297.2135925292969,284.9040832519531,1.0,0.5947380661964417,0.5392705798149109,0.5392705798149109,1.0,1.0,-3.0554566383361816,1.202102541923523,1.8533540964126587,0.5137794613838196,0.8842505216598511,0.8842505216598511,0.0,183.740951538086,169.0,74217.703125,0.0,2580.518798828125,1.0,278.2567138671875,283.0667724609375,300.3114318847656,305.1710205078125,293.1499938964844,293.1499938964844,278.54998779296875,38357.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412052392959595,1.0,0.0,0.0,3.686659812927246,3.6866846084594727,9.069000270756078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.7705078125,0.0,1592.15185546875,1895.4371337890625,0.0,2852.977783203125,0.9155425429344176,1.0,0.0,3.0,1.0,0.0
18009240,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290777802467346,0.4041835069656372,0.3668236136436462,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8549078702926636,0.4463487863540649,0.4255618453025818,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8337882161140442,0.4117392897605896,0.2905507683753967,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.817406415939331,0.3860599100589752,0.3691295683383941,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6998331546783447,0.2384469956159591,1.0926142930984497,284.9022216796875,284.95001220703125,300.8134460449219,297.29840087890625,298.6355285644531,297.2135925292969,284.9040832519531,1.0,0.5947380661964417,0.5392705798149109,0.5392705798149109,1.0,1.0,-3.0554566383361816,1.202102541923523,1.8533540964126587,0.5137794613838196,0.8842505216598511,0.8842505216598511,0.0,183.740951538086,169.0,74217.703125,0.0,2580.518798828125,1.0,278.2567138671875,283.0667724609375,300.3114318847656,305.1710205078125,293.1499938964844,293.1499938964844,278.54998779296875,38357.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412052392959595,1.0,0.0,0.0,3.686659812927246,3.6866846084594727,9.069000270756078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.7705078125,0.0,1592.15185546875,1895.4371337890625,0.0,2852.977783203125,0.9155425429344176,1.0,0.0,3.0,1.0,0.0
18009300,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8323163986206055,0.4046706259250641,0.3668629229068756,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8588018417358398,0.4473683536052704,0.4261817634105682,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8370348215103149,0.4121193289756775,0.2905514538288116,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8207523822784424,0.3866094648838043,0.3693362474441528,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7027453184127808,0.2385351210832595,1.0918508768081665,285.02294921875,284.95001220703125,300.840087890625,297.3054504394531,298.64453125,297.2141418457031,285.0250549316406,1.0,0.5929520726203918,0.5382477641105652,0.5382477641105652,1.0,1.0,-3.055574893951416,1.2005535364151,1.8550214767456048,0.5120309591293335,0.9687879085540771,0.9687879085540771,0.0,180.72203063964844,169.0,73471.59375,0.0,2565.0224609375,1.0,278.5030822753906,283.1999206542969,300.2779541015625,304.9646911621094,293.1499938964844,293.1499938964844,278.54998779296875,34112.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361606597900391,1.0,0.0,0.0,3.7345962524414062,3.7346208095550537,9.306376682616246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.662109375,0.0,1614.88525390625,1895.4371337890625,0.0,2805.865966796875,0.9245704412460328,1.0,0.0,3.0,1.0,0.0
18009360,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8372496366500854,0.4053358137607574,0.3672797083854675,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8644749522209167,0.4485396444797516,0.4270899891853332,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8419494032859802,0.4126653373241424,0.290787011384964,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8256341218948364,0.387302041053772,0.3697941303253174,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7071610689163208,0.2387402802705764,1.0918405055999756,285.00665283203125,284.95001220703125,300.8666076660156,297.3123779296875,298.6547241210937,297.21649169921875,285.0049133300781,1.0,0.590844988822937,0.5373134613037109,0.5373134613037109,1.0,1.0,-3.0579869747161865,1.200109839439392,1.8578771352767944,0.5109139084815979,0.9803599715232848,0.9803599715232848,0.0,176.62667846679688,157.0,73682.96875,0.0,2548.2705078125,1.0,278.5433349609375,283.1814880371094,300.2972717285156,305.0438232421875,293.1499938964844,293.1499938964844,278.25,33464.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351083397865295,1.0,0.0,0.0,3.7987773418426514,3.798802375793457,9.628995485400085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.2958984375,0.0,1685.333251953125,1895.4371337890625,0.0,2796.048583984375,0.9368178248405457,1.0,0.0,3.0,1.0,0.0
18009420,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.847996711730957,0.405427873134613,0.3673008382320404,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8770788908004761,0.4500077664852142,0.42832151055336,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8528547286987305,0.4127935767173767,0.2907849252223968,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8363180756568909,0.3879162669181824,0.3702047169208526,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7164962291717529,0.2386761158704757,1.0904488563537598,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.66912841796875,297.2120666503906,284.9039001464844,1.0,0.5856073498725891,0.5354448556900024,0.5354448556900024,1.0,1.0,-3.058318614959717,1.197265863418579,1.861052632331848,0.5078809857368469,0.8846670985221863,0.8846670985221863,0.0,167.70761108398438,145.0,74270.0078125,0.0,2502.37890625,1.0,278.25665283203125,283.0614624023437,300.33721923828125,305.2009582519531,293.1499938964844,293.1499938964844,278.54998779296875,38460.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406637907028198,1.0,0.0,0.0,3.693246364593506,3.693271160125733,9.101433988689678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.5048828125,0.0,1600.4415283203125,1895.4371337890625,0.0,2847.91748046875,0.917103350162506,1.0,0.0,3.0,1.0,0.0
18009480,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.847996711730957,0.405427873134613,0.3673008382320404,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8770788908004761,0.4500077664852142,0.42832151055336,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8528547286987305,0.4127935767173767,0.2907849252223968,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8363180756568909,0.3879162669181824,0.3702047169208526,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7164962291717529,0.2386761158704757,1.0904488563537598,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.66912841796875,297.2120666503906,284.9039001464844,1.0,0.5856073498725891,0.5354448556900024,0.5354448556900024,1.0,1.0,-3.058318614959717,1.197265863418579,1.861052632331848,0.5078809857368469,0.8846670985221863,0.8846670985221863,0.0,167.70761108398438,145.0,74270.0078125,0.0,2502.37890625,1.0,278.25665283203125,283.0614624023437,300.33721923828125,305.2009582519531,293.1499938964844,293.1499938964844,278.54998779296875,38460.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406637907028198,1.0,0.0,0.0,3.693246364593506,3.693271160125733,9.101433988689678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.5048828125,0.0,1600.4415283203125,1895.4371337890625,0.0,2847.91748046875,0.917103350162506,1.0,0.0,3.0,1.0,0.0
18009540,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8631386756896973,0.4066787958145141,0.3677206039428711,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8942384719848633,0.4523483514785766,0.4298543930053711,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8681459426879883,0.4138509333133697,0.2910143136978149,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8510157465934753,0.3892796337604522,0.3708488941192627,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7283459305763245,0.2390957772731781,1.089612603187561,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.6886901855469,297.2164611816406,285.0054931640625,1.0,0.579647421836853,0.5335763096809387,0.5335763096809387,1.0,1.0,-3.060702323913574,1.195292353630066,1.8654099702835083,0.5050674080848694,0.9817224740982056,0.9817224740982056,0.0,157.04116821289062,133.0,73723.640625,0.0,2451.211181640625,1.0,278.54351806640625,283.1769714355469,300.32275390625,305.0729064941406,293.1499938964844,293.1499938964844,278.25,33499.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344789147377014,1.0,0.0,0.0,3.8047609329223633,3.804785966873169,9.659352144808508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.5849609375,0.0,1692.761474609375,1895.4371337890625,0.0,2790.177978515625,0.9381064176559448,1.0,0.0,3.0,1.0,0.0
18009600,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8631386756896973,0.4066787958145141,0.3677206039428711,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8942384719848633,0.4523483514785766,0.4298543930053711,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8681459426879883,0.4138509333133697,0.2910143136978149,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8510157465934753,0.3892796337604522,0.3708488941192627,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7283459305763245,0.2390957772731781,1.089612603187561,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.6886901855469,297.2164611816406,285.0054931640625,1.0,0.579647421836853,0.5335763096809387,0.5335763096809387,1.0,1.0,-3.060702323913574,1.195292353630066,1.8654099702835083,0.5050674080848694,0.9817224740982056,0.9817224740982056,0.0,157.04116821289062,133.0,73723.640625,0.0,2451.211181640625,1.0,278.54351806640625,283.1769714355469,300.32275390625,305.0729064941406,293.1499938964844,293.1499938964844,278.25,33499.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344789147377014,1.0,0.0,0.0,3.8047609329223633,3.804785966873169,9.659352144808508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.5849609375,0.0,1692.761474609375,1895.4371337890625,0.0,2790.177978515625,0.9381064176559448,1.0,0.0,3.0,1.0,0.0
18009660,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8808135390281677,0.4068278670310974,0.3677282929420471,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9145276546478271,0.4539329707622528,0.4311259686946869,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8860579133033752,0.4140750765800476,0.2910279929637909,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8683743476867676,0.3899828791618347,0.3712738454341888,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7417811155319214,0.239123448729515,1.0883063077926636,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.7030334472656,297.2130126953125,284.9039306640625,1.0,0.573253333568573,0.5317556858062744,0.5317556858062744,1.0,1.0,-3.061204671859741,1.1925336122512815,1.86867094039917,0.5020920634269714,0.8859257102012634,0.8859257102012634,0.0,146.17730712890625,121.0,74316.2734375,0.0,2395.428955078125,1.0,278.2566223144531,283.05633544921875,300.3617553710937,305.2292785644531,293.1499938964844,293.1499938964844,278.54998779296875,38461.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400521278381348,1.0,0.0,0.0,3.699411869049072,3.699436664581299,9.131847491516965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.1015625,0.0,1607.5025634765625,1895.4371337890625,0.0,2842.2021484375,0.918472170829773,1.0,0.0,3.0,1.0,0.0
18009720,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8808135390281677,0.4068278670310974,0.3677282929420471,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9145276546478271,0.4539329707622528,0.4311259686946869,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8860579133033752,0.4140750765800476,0.2910279929637909,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8683743476867676,0.3899828791618347,0.3712738454341888,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7417811155319214,0.239123448729515,1.0883063077926636,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.7030334472656,297.2130126953125,284.9039306640625,1.0,0.573253333568573,0.5317556858062744,0.5317556858062744,1.0,1.0,-3.061204671859741,1.1925336122512815,1.86867094039917,0.5020920634269714,0.8859257102012634,0.8859257102012634,0.0,146.17730712890625,121.0,74316.2734375,0.0,2395.428955078125,1.0,278.2566223144531,283.05633544921875,300.3617553710937,305.2292785644531,293.1499938964844,293.1499938964844,278.54998779296875,38461.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400521278381348,1.0,0.0,0.0,3.699411869049072,3.699436664581299,9.131847491516965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.1015625,0.0,1607.5025634765625,1895.4371337890625,0.0,2842.2021484375,0.918472170829773,1.0,0.0,3.0,1.0,0.0
18009780,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9040974378585817,0.4081236720085144,0.3681480884552002,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9427261352539062,0.4563840627670288,0.4327194690704345,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.909685492515564,0.4152147173881531,0.2912838160991668,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8913127183914185,0.3914225399494171,0.3719483017921448,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7596679329872131,0.2396093308925628,1.0875866413116455,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.72235107421875,297.2181396484375,285.0063781738281,1.0,0.5666345357894897,0.5299350023269653,0.5299350023269653,1.0,1.0,-3.0638697147369385,1.1906920671463013,1.8731776475906368,0.4993623793125152,0.9838881492614746,0.9838881492614746,0.0,134.44168090820312,109.0,73765.9375,0.0,2339.055908203125,1.0,278.5435485839844,283.172607421875,300.345947265625,305.099609375,293.1499938964844,293.1499938964844,278.25,33501.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339128494262695,1.0,0.0,0.0,3.810574531555176,3.810599803924561,9.68889366959047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.955078125,0.0,1699.7420654296875,1895.4371337890625,0.0,2784.8994140625,0.9394248127937316,1.0,0.0,3.0,1.0,0.0
18009840,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9040974378585817,0.4081236720085144,0.3681480884552002,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9427261352539062,0.4563840627670288,0.4327194690704345,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.909685492515564,0.4152147173881531,0.2912838160991668,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8913127183914185,0.3914225399494171,0.3719483017921448,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7596679329872131,0.2396093308925628,1.0875866413116455,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.72235107421875,297.2181396484375,285.0063781738281,1.0,0.5666345357894897,0.5299350023269653,0.5299350023269653,1.0,1.0,-3.0638697147369385,1.1906920671463013,1.8731776475906368,0.4993623793125152,0.9838881492614746,0.9838881492614746,0.0,134.44168090820312,109.0,73765.9375,0.0,2339.055908203125,1.0,278.5435485839844,283.172607421875,300.345947265625,305.099609375,293.1499938964844,293.1499938964844,278.25,33501.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339128494262695,1.0,0.0,0.0,3.810574531555176,3.810599803924561,9.68889366959047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.955078125,0.0,1699.7420654296875,1895.4371337890625,0.0,2784.8994140625,0.9394248127937316,1.0,0.0,3.0,1.0,0.0
18009900,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9186569452285768,0.4082989990711212,0.3683703541755676,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9582155346870422,0.4572886228561401,0.433551013469696,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.92475163936615,0.4154359996318817,0.2914381921291351,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9047505855560304,0.3918690681457519,0.3723225593566894,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7704392075538635,0.2396969199180603,1.0874228477478027,284.8707275390625,284.95001220703125,301.09814453125,297.36651611328125,298.7298583984375,297.2174987792969,284.8676452636719,1.0,0.563325047492981,0.5290247201919556,0.5290247201919556,1.0,1.0,-3.0655808448791504,1.1899065971374512,1.8756742477416992,0.4981715083122253,0.8894598484039307,0.8894598484039307,0.0,128.55108642578125,109.0,74673.8359375,0.0,2311.3974609375,1.0,278.2941589355469,283.01812744140625,300.3926086425781,305.33123779296875,293.1499938964844,293.1499938964844,278.25,37339.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388721942901611,1.0,0.0,0.0,3.782431364059448,3.782456874847412,9.546306500851642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.109375,0.0,1695.9417724609375,1895.4371337890625,0.0,2831.18017578125,0.9338589906692504,1.0,0.0,3.0,1.0,0.0
