time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009960,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9338847398757936,0.4083063304424286,0.3681673109531402,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9725067019462584,0.4580655992031097,0.4340624511241913,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9401097893714904,0.4155102372169494,0.2913323640823364,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9193944334983826,0.3921894431114197,0.3724133372306824,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7814677357673645,0.2396855652332306,1.086406946182251,284.9012145996094,284.95001220703125,301.1230163574219,297.37158203125,298.7362670898437,297.2152404785156,284.9032287597656,1.0,0.5598570108413696,0.5281314849853516,0.5281314849853516,1.0,1.0,-3.064713954925537,1.1880453824996948,1.876668691635132,0.4964427351951599,0.8871281147003174,0.8871281147003174,0.0,122.9929656982422,97.0,74365.9140625,0.0,2280.761474609375,1.0,278.2567749023437,283.0503234863281,300.383544921875,305.25555419921875,293.1499938964844,293.1499938964844,278.54998779296875,38469.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395398259162903,1.0,0.0,0.0,3.706539869308472,3.706564903259277,9.16707165288244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.4794921875,0.0,1615.7491455078125,1895.4371337890625,0.0,2837.416259765625,0.9200049638748168,1.0,0.0,3.0,1.0,0.0
18010020,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.970321774482727,0.4096280038356781,0.3686200976371765,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.4606611132621765,0.4325053691864013,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9755907654762268,0.4167125523090362,0.2916396856307983,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9573898911476136,0.3936842083930969,0.3731505870819092,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8097999095916748,0.2402010113000869,1.0858854055404663,285.0078125,284.95001220703125,301.1722106933594,297.381103515625,298.7550354003906,297.2208557128906,285.0055236816406,1.0,0.552881121635437,0.5263450145721436,0.5263450145721436,1.0,1.0,-3.065392255783081,1.1853296756744385,1.880062460899353,0.4934882521629333,0.9854490160942078,0.9854490160942078,0.0,111.35784912109376,117.0,73780.4765625,0.0,2220.170166015625,1.0,278.5436096191406,283.16668701171875,300.3661193847656,305.12322998046875,293.1499938964844,293.1499938964844,278.25,33516.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833465576171875,1.0,0.0,0.0,3.816787004470825,3.81681227684021,9.720512252897606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.5341796875,0.0,1707.334716796875,1895.4371337890625,0.0,2780.72998046875,0.9408390522003174,1.0,0.0,3.0,1.0,0.0
18010080,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.970321774482727,0.4096280038356781,0.3686200976371765,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.4606611132621765,0.4325053691864013,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9755907654762268,0.4167125523090362,0.2916396856307983,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9573898911476136,0.3936842083930969,0.3731505870819092,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8097999095916748,0.2402010113000869,1.0858854055404663,285.0078125,284.95001220703125,301.1722106933594,297.381103515625,298.7550354003906,297.2208557128906,285.0055236816406,1.0,0.552881121635437,0.5263450145721436,0.5263450145721436,1.0,1.0,-3.065392255783081,1.1853296756744385,1.880062460899353,0.4934882521629333,0.9854490160942078,0.9854490160942078,0.0,111.35784912109376,117.0,73780.4765625,0.0,2220.170166015625,1.0,278.5436096191406,283.16668701171875,300.3661193847656,305.12322998046875,293.1499938964844,293.1499938964844,278.25,33516.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833465576171875,1.0,0.0,0.0,3.816787004470825,3.81681227684021,9.720512252897606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.5341796875,0.0,1707.334716796875,1895.4371337890625,0.0,2780.72998046875,0.9408390522003174,1.0,0.0,3.0,1.0,0.0
18010140,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54443359375,0.975138545036316,0.4143616557121277,0.3701331317424774,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416564941406,0.9990000128746032,0.4676669538021087,0.4275838136672973,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.54400634765625,0.9801487922668456,0.4208000600337982,0.2927708327770233,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5455627441406,0.9624134302139282,0.3970542550086975,0.3744612634181976,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663757324219,0.8125144839286804,0.2401200830936432,1.0845625400543213,284.5413513183594,284.95001220703125,301.2206115722656,297.3897705078125,298.7899780273437,297.2641296386719,284.5604858398437,1.0,0.5511950850486755,0.5245585441589355,0.5245585441589355,1.0,1.0,-2.999330282211304,1.163198947906494,1.8361313343048096,0.4014225304126739,0.6099556088447571,0.6099556088447571,0.0,103.37582397460938,137.0,68932.28125,0.0,2106.28662109375,1.0,278.25714111328125,282.8254699707031,300.3817138671875,305.0419311523437,293.1499938964844,293.1499938964844,278.54998779296875,53791.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363502621650696,1.0,0.0,0.0,3.4557085037231445,3.4557337760925293,7.968333193275612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.5283203125,0.0,1453.5936279296875,1895.4371337890625,0.0,2807.6357421875,0.8615502715110779,1.0,0.0,3.0,1.0,0.0
18010200,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54443359375,0.975138545036316,0.4143616557121277,0.3701331317424774,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416564941406,0.9990000128746032,0.4676669538021087,0.4275838136672973,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.54400634765625,0.9801487922668456,0.4208000600337982,0.2927708327770233,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5455627441406,0.9624134302139282,0.3970542550086975,0.3744612634181976,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663757324219,0.8125144839286804,0.2401200830936432,1.0845625400543213,284.5413513183594,284.95001220703125,301.2206115722656,297.3897705078125,298.7899780273437,297.2641296386719,284.5604858398437,1.0,0.5511950850486755,0.5245585441589355,0.5245585441589355,1.0,1.0,-2.999330282211304,1.163198947906494,1.8361313343048096,0.4014225304126739,0.6099556088447571,0.6099556088447571,0.0,103.37582397460938,137.0,68932.28125,0.0,2106.28662109375,1.0,278.25714111328125,282.8254699707031,300.3817138671875,305.0419311523437,293.1499938964844,293.1499938964844,278.54998779296875,53791.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363502621650696,1.0,0.0,0.0,3.4557085037231445,3.4557337760925293,7.968333193275612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.5283203125,0.0,1453.5936279296875,1895.4371337890625,0.0,2807.6357421875,0.8615502715110779,1.0,0.0,3.0,1.0,0.0
18010260,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12628173828125,0.9605938196182252,0.4144032895565033,0.373363047838211,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.9969899654388428,0.4705854952335357,0.4457275867462158,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.965924084186554,0.4213223755359649,0.2951346039772033,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.9468734860420228,0.398252934217453,0.3778247535228729,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.7998183965682983,0.2415636479854583,1.0926408767700195,285.1258850097656,284.95001220703125,301.2682189941406,297.3975830078125,298.8131408691406,297.2592468261719,285.1219482421875,1.0,0.5607033967971802,0.5247517824172974,0.5247517824172974,1.0,1.0,-3.0890560150146484,1.1925899982452393,1.8964661359786987,0.4950930476188659,1.0,1.0,0.0,116.75692749023438,157.0,73592.65625,0.0,2303.233154296875,1.0,278.541259765625,283.267578125,300.3893127441406,305.0973815917969,293.1499938964844,293.1499938964844,278.25,31297.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278361558914185,1.0,0.0,0.0,3.726795673370361,3.726819515228272,9.267539553547975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12551.357421875,0.0,1584.37158203125,1895.4371337890625,0.0,2728.311279296875,0.9189509749412536,1.0,0.0,3.0,1.0,0.0
18010320,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12628173828125,0.9605938196182252,0.4144032895565033,0.373363047838211,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.9969899654388428,0.4705854952335357,0.4457275867462158,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.965924084186554,0.4213223755359649,0.2951346039772033,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.9468734860420228,0.398252934217453,0.3778247535228729,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.7998183965682983,0.2415636479854583,1.0926408767700195,285.1258850097656,284.95001220703125,301.2682189941406,297.3975830078125,298.8131408691406,297.2592468261719,285.1219482421875,1.0,0.5607033967971802,0.5247517824172974,0.5247517824172974,1.0,1.0,-3.0890560150146484,1.1925899982452393,1.8964661359786987,0.4950930476188659,1.0,1.0,0.0,116.75692749023438,157.0,73592.65625,0.0,2303.233154296875,1.0,278.541259765625,283.267578125,300.3893127441406,305.0973815917969,293.1499938964844,293.1499938964844,278.25,31297.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278361558914185,1.0,0.0,0.0,3.726795673370361,3.726819515228272,9.267539553547975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12551.357421875,0.0,1584.37158203125,1895.4371337890625,0.0,2728.311279296875,0.9189509749412536,1.0,0.0,3.0,1.0,0.0
18010380,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9158308506011964,0.4130660891532898,0.3731113970279693,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9606835842132568,0.4698247015476227,0.4459350109100342,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.921952784061432,0.4204826951026916,0.2952589988708496,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9035096764564514,0.398244559764862,0.3786662817001343,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7671752572059631,0.2414274513721466,1.0963317155838013,284.9201965332031,284.95001220703125,301.31500244140625,297.4045104980469,298.8172302246094,297.23388671875,284.9204406738281,1.0,0.5729990005493164,0.5249449610710144,0.5249449610710144,1.0,1.0,-3.1086585521698,1.201260328292847,1.907398223876953,0.4991424679756164,0.9321696162223816,0.9321696162223816,0.0,133.1099853515625,177.0,75447.65625,0.0,2415.686279296875,1.0,278.25634765625,283.0406494140625,300.4410400390625,305.3795166015625,293.1499938964844,293.1499938964844,278.1499938964844,35485.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388954401016235,1.0,0.0,0.0,3.7693166732788086,3.769341945648194,9.48022318425501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.025390625,0.0,1666.0316162109375,1895.4371337890625,0.0,2831.397216796875,0.9312863349914552,1.0,0.0,3.0,1.0,0.0
18010440,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9158308506011964,0.4130660891532898,0.3731113970279693,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9606835842132568,0.4698247015476227,0.4459350109100342,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.921952784061432,0.4204826951026916,0.2952589988708496,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9035096764564514,0.398244559764862,0.3786662817001343,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7671752572059631,0.2414274513721466,1.0963317155838013,284.9201965332031,284.95001220703125,301.31500244140625,297.4045104980469,298.8172302246094,297.23388671875,284.9204406738281,1.0,0.5729990005493164,0.5249449610710144,0.5249449610710144,1.0,1.0,-3.1086585521698,1.201260328292847,1.907398223876953,0.4991424679756164,0.9321696162223816,0.9321696162223816,0.0,133.1099853515625,177.0,75447.65625,0.0,2415.686279296875,1.0,278.25634765625,283.0406494140625,300.4410400390625,305.3795166015625,293.1499938964844,293.1499938964844,278.1499938964844,35485.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388954401016235,1.0,0.0,0.0,3.7693166732788086,3.769341945648194,9.48022318425501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.025390625,0.0,1666.0316162109375,1895.4371337890625,0.0,2831.397216796875,0.9312863349914552,1.0,0.0,3.0,1.0,0.0
18010500,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8947578072547913,0.4125173389911651,0.3728719353675842,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9383473992347716,0.4699189066886902,0.4462290406227112,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9002403616905212,0.4200953841209411,0.2952131628990173,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8839419484138489,0.3982041180133819,0.3789625465869903,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7512428760528564,0.2411576807498932,1.0970090627670288,284.88934326171875,284.95001220703125,301.33807373046875,297.4076538085937,298.8211669921875,297.22515869140625,284.88970947265625,1.0,0.5789330005645752,0.5250415205955505,0.5250415205955505,1.0,1.0,-3.1102757453918457,1.202113151550293,1.9081624746322632,0.4996289610862732,0.8965815305709839,0.8965815305709839,0.0,142.83584594726562,177.0,75690.609375,0.0,2470.001220703125,1.0,278.16619873046875,283.00341796875,300.4344482421875,305.4073181152344,293.1499938964844,293.1499938964844,278.1499938964844,37261.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410816788673401,1.0,0.0,0.0,3.7394707202911377,3.739495754241944,9.330685202257882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.3271484375,0.0,1644.6767578125,1895.4371337890625,0.0,2851.822998046875,0.9254441261291504,1.0,0.0,3.0,1.0,0.0
18010560,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8774019479751587,0.4122565984725952,0.3728561103343963,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9182264804840088,0.4703578948974609,0.446849375963211,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8828180432319641,0.4199290871620178,0.295291543006897,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8672986626625061,0.3983168601989746,0.3793650269508362,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7379223704338074,0.2409214526414871,1.0976438522338867,284.9125061035156,284.95001220703125,301.36090087890625,297.4105224609375,298.8224182128906,297.21954345703125,284.9140319824219,1.0,0.5849166512489319,0.5229551196098328,0.5229551196098328,1.0,1.0,-3.1123409271240234,1.1996171474456787,1.9127237796783447,0.4965897798538208,0.8955331444740295,0.8955331444740295,0.0,152.58721923828125,197.0,75521.015625,0.0,2525.7294921875,1.0,278.15234375,283.0251770019531,300.4208679199219,305.3565673828125,293.1499938964844,293.1499938964844,278.45001220703125,37485.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412685990333557,1.0,0.0,0.0,3.702754020690918,3.702778577804565,9.148354251919956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11459.94140625,0.0,1603.93115234375,1895.4371337890625,0.0,2853.570068359375,0.9182919859886168,1.0,0.0,3.0,1.0,0.0
18010620,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8511850237846375,0.4130309820175171,0.3739406764507293,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8895609974861145,0.4724494516849518,0.4492325782775879,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8562056422233582,0.42069211602211,0.2961556911468506,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8421874046325684,0.3994094133377075,0.3809013962745666,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7171823978424072,0.240931898355484,1.1005586385726929,285.0146179199219,284.95001220703125,301.4059143066406,297.41558837890625,298.8307800292969,297.2200012207031,285.0126647949219,1.0,0.5972961187362671,0.5187823176383972,0.5187823176383972,1.0,1.0,-3.122891426086426,1.1967207193374634,1.9261705875396729,0.4911399483680725,0.9965178966522216,0.9965178966522216,0.0,171.56777954101562,215.0,75040.7265625,0.0,2647.218017578125,1.0,278.4435119628906,283.1366577148437,300.4043273925781,305.24285888671875,293.1499938964844,293.1499938964844,278.1499938964844,33155.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361395001411438,1.0,0.0,0.0,3.8238508701324463,3.823876142501831,9.756524832482685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12854.0810546875,0.0,1713.0279541015625,1895.4371337890625,0.0,2805.668701171875,0.9422011971473694,1.0,0.0,3.0,1.0,0.0
18010680,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8511850237846375,0.4130309820175171,0.3739406764507293,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8895609974861145,0.4724494516849518,0.4492325782775879,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8562056422233582,0.42069211602211,0.2961556911468506,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8421874046325684,0.3994094133377075,0.3809013962745666,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7171823978424072,0.240931898355484,1.1005586385726929,285.0146179199219,284.95001220703125,301.4059143066406,297.41558837890625,298.8307800292969,297.2200012207031,285.0126647949219,1.0,0.5972961187362671,0.5187823176383972,0.5187823176383972,1.0,1.0,-3.122891426086426,1.1967207193374634,1.9261705875396729,0.4911399483680725,0.9965178966522216,0.9965178966522216,0.0,171.56777954101562,215.0,75040.7265625,0.0,2647.218017578125,1.0,278.4435119628906,283.1366577148437,300.4043273925781,305.24285888671875,293.1499938964844,293.1499938964844,278.1499938964844,33155.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361395001411438,1.0,0.0,0.0,3.8238508701324463,3.823876142501831,9.756524832482685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12854.0810546875,0.0,1713.0279541015625,1895.4371337890625,0.0,2805.668701171875,0.9422011971473694,1.0,0.0,3.0,1.0,0.0
18010740,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8303520679473877,0.4126436412334442,0.3746016025543213,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.867155909538269,0.4738334119319916,0.4514878690242767,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8351755738258362,0.4206019639968872,0.2968254685401916,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8222424983978271,0.3997958302497864,0.3822156488895416,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6981305480003357,0.2404597997665405,1.102681279182434,284.89910888671875,284.95001220703125,301.45001220703125,297.419677734375,298.83367919921875,297.2130432128906,284.90106201171875,1.0,0.6091898083686829,0.5146095752716064,0.5146095752716064,1.0,1.0,-3.131343364715576,1.192724585533142,1.938618898391724,0.4852961301803589,0.8953191637992859,0.8953191637992859,0.0,190.6995391845703,203.0,75746.03125,0.0,2766.099853515625,1.0,278.15643310546875,283.003173828125,300.4347229003906,305.4010314941406,293.1499938964844,293.1499938964844,278.45001220703125,38203.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423618674278259,1.0,0.0,0.0,3.733865737915039,3.733891010284424,9.302735861638212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11503.72265625,0.0,1645.3524169921875,1895.4371337890625,0.0,2863.789794921875,0.9258700609207152,1.0,0.0,3.0,1.0,0.0
18010800,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8303520679473877,0.4126436412334442,0.3746016025543213,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.867155909538269,0.4738334119319916,0.4514878690242767,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8351755738258362,0.4206019639968872,0.2968254685401916,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8222424983978271,0.3997958302497864,0.3822156488895416,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6981305480003357,0.2404597997665405,1.102681279182434,284.89910888671875,284.95001220703125,301.45001220703125,297.419677734375,298.83367919921875,297.2130432128906,284.90106201171875,1.0,0.6091898083686829,0.5146095752716064,0.5146095752716064,1.0,1.0,-3.131343364715576,1.192724585533142,1.938618898391724,0.4852961301803589,0.8953191637992859,0.8953191637992859,0.0,190.6995391845703,203.0,75746.03125,0.0,2766.099853515625,1.0,278.15643310546875,283.003173828125,300.4347229003906,305.4010314941406,293.1499938964844,293.1499938964844,278.45001220703125,38203.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423618674278259,1.0,0.0,0.0,3.733865737915039,3.733891010284424,9.302735861638212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11503.72265625,0.0,1645.3524169921875,1895.4371337890625,0.0,2863.789794921875,0.9258700609207152,1.0,0.0,3.0,1.0,0.0
18010860,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8257906436920166,0.413479596376419,0.3752042949199676,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8629442453384399,0.4761925339698791,0.4536195397377014,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.83063805103302,0.4214954078197479,0.2973760366439819,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8179810643196106,0.4009671211242676,0.3832750618457794,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6933695077896118,0.2404394149780273,1.1027854681015017,285.0083312988281,284.95001220703125,301.493408203125,297.4230041503906,298.84771728515625,297.2159423828125,285.0065612792969,1.0,0.6121026873588562,0.5128820538520813,0.5128820538520813,1.0,1.0,-3.136690378189087,1.191653609275818,1.945036768913269,0.4829391837120056,0.9946218132972716,0.9946218132972716,0.0,195.91238403320312,191.0,75161.3359375,0.0,2804.755126953125,1.0,278.4437866210937,283.1225891113281,300.41033935546875,305.26043701171875,293.1499938964844,293.1499938964844,278.1499938964844,33541.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368028402328491,1.0,0.0,0.0,3.841353893280029,3.841379404067993,9.84604753284657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12880.2275390625,0.0,1737.3057861328125,1895.4371337890625,0.0,2811.85888671875,0.9464197158813475,1.0,0.0,3.0,1.0,0.0
18010920,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8257906436920166,0.413479596376419,0.3752042949199676,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8629442453384399,0.4761925339698791,0.4536195397377014,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.83063805103302,0.4214954078197479,0.2973760366439819,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8179810643196106,0.4009671211242676,0.3832750618457794,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6933695077896118,0.2404394149780273,1.1027854681015017,285.0083312988281,284.95001220703125,301.493408203125,297.4230041503906,298.84771728515625,297.2159423828125,285.0065612792969,1.0,0.6121026873588562,0.5128820538520813,0.5128820538520813,1.0,1.0,-3.136690378189087,1.191653609275818,1.945036768913269,0.4829391837120056,0.9946218132972716,0.9946218132972716,0.0,195.91238403320312,191.0,75161.3359375,0.0,2804.755126953125,1.0,278.4437866210937,283.1225891113281,300.41033935546875,305.26043701171875,293.1499938964844,293.1499938964844,278.1499938964844,33541.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368028402328491,1.0,0.0,0.0,3.841353893280029,3.841379404067993,9.84604753284657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12880.2275390625,0.0,1737.3057861328125,1895.4371337890625,0.0,2811.85888671875,0.9464197158813475,1.0,0.0,3.0,1.0,0.0
18010980,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8281901478767395,0.4133023023605346,0.3752271831035614,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8666679859161377,0.4778482913970947,0.4552850425243377,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8332091569900513,0.4216350615024566,0.2975698113441467,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8207882642745972,0.4015359580516815,0.3838992416858673,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6953297853469849,0.2400859296321869,1.101301193237305,284.8973693847656,284.95001220703125,301.536376953125,297.42584228515625,298.857177734375,297.2117614746094,284.8992919921875,1.0,0.6106916069984436,0.5111545324325562,0.5111545324325562,1.0,1.0,-3.1379289627075195,1.1889654397964478,1.948963522911072,0.4800037741661072,0.8938629627227783,0.8938629627227783,0.0,193.5415802001953,179.0,75758.0390625,0.0,2794.5751953125,1.0,278.1563720703125,282.9955444335937,300.43878173828125,305.4075622558594,293.1499938964844,293.1499938964844,278.45001220703125,38468.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425626754760742,1.0,0.0,0.0,3.740199327468872,3.740224599838257,9.334322612630784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11505.107421875,0.0,1654.776611328125,1895.4371337890625,0.0,2865.667724609375,0.9274952411651612,1.0,0.0,3.0,1.0,0.0
18011040,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8281901478767395,0.4133023023605346,0.3752271831035614,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8666679859161377,0.4778482913970947,0.4552850425243377,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8332091569900513,0.4216350615024566,0.2975698113441467,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8207882642745972,0.4015359580516815,0.3838992416858673,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6953297853469849,0.2400859296321869,1.101301193237305,284.8973693847656,284.95001220703125,301.536376953125,297.42584228515625,298.857177734375,297.2117614746094,284.8992919921875,1.0,0.6106916069984436,0.5111545324325562,0.5111545324325562,1.0,1.0,-3.1379289627075195,1.1889654397964478,1.948963522911072,0.4800037741661072,0.8938629627227783,0.8938629627227783,0.0,193.5415802001953,179.0,75758.0390625,0.0,2794.5751953125,1.0,278.1563720703125,282.9955444335937,300.43878173828125,305.4075622558594,293.1499938964844,293.1499938964844,278.45001220703125,38468.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425626754760742,1.0,0.0,0.0,3.740199327468872,3.740224599838257,9.334322612630784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11505.107421875,0.0,1654.776611328125,1895.4371337890625,0.0,2865.667724609375,0.9274952411651612,1.0,0.0,3.0,1.0,0.0
18011100,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8312137722969055,0.4137471914291382,0.3752132356166839,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8706034421920776,0.4790891706943512,0.4560877978801727,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8363327980041504,0.4221237301826477,0.2976350784301758,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8239814639091492,0.4021597802639007,0.3841605186462402,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6980055570602417,0.2401150315999984,1.1002476215362549,285.0214538574219,284.95001220703125,301.5577087402344,297.42706298828125,298.86431884765625,297.21368408203125,285.0235900878906,1.0,0.6089504361152649,0.510290801525116,0.510290801525116,1.0,1.0,-3.1379969120025635,1.1873953342437744,1.950601577758789,0.4782932996749878,0.9797305464744568,0.9797305464744568,0.0,190.52984619140625,179.0,74931.7421875,0.0,2778.60205078125,1.0,278.4042358398437,283.13287353515625,300.4004821777344,305.1900939941406,293.1499938964844,293.1499938964844,278.45001220703125,34338.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376628756523132,1.0,0.0,0.0,3.7829623222351074,3.782987356185913,9.548987236485118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.02734375,0.0,1673.30322265625,1895.4371337890625,0.0,2819.8876953125,0.9355455040931702,1.0,0.0,3.0,1.0,0.0
18011160,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8359093070030212,0.4143902659416199,0.3756011426448822,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.876352846622467,0.4805050492286682,0.4572153091430664,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8411045074462891,0.422799289226532,0.2979529201984405,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8287139534950256,0.4029452502727508,0.3846966624259949,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7021732926368713,0.240272119641304,1.099990725517273,285.0074157714844,284.95001220703125,301.57891845703125,297.4281616210937,298.87261962890625,297.21759033203125,285.0057678222656,1.0,0.6069032549858093,0.5094037055969238,0.5094037055969238,1.0,1.0,-3.1405344009399414,1.186801552772522,1.953732967376709,0.4770421087741852,0.9927054047584534,0.9927054047584534,0.0,186.3980255126953,167.0,75104.2734375,0.0,2761.58251953125,1.0,278.4436950683594,283.11700439453125,300.4139099121094,305.26104736328125,293.1499938964844,293.1499938964844,278.1499938964844,33661.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367037773132324,1.0,0.0,0.0,3.842826128005981,3.842851638793945,9.853595202002907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12871.2177734375,0.0,1740.0408935546875,1895.4371337890625,0.0,2810.9345703125,0.9469144940376282,1.0,0.0,3.0,1.0,0.0
18011220,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8460440039634705,0.4144002795219421,0.3755586445331573,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8889604806900024,0.4824093282222748,0.4588654339313507,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8516024351119995,0.4231597483158111,0.2981170117855072,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8390567898750305,0.4037164747714996,0.38526052236557,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7112190127372742,0.240108385682106,1.0981531143188477,284.8982849121094,284.95001220703125,301.6210327148437,297.429931640625,298.882568359375,297.2154235839844,284.90020751953125,1.0,0.601807713508606,0.5076295733451843,0.5076295733451843,1.0,1.0,-3.141141414642334,1.183711290359497,1.957430005073548,0.4737789928913116,0.8931720852851868,0.8931720852851868,0.0,177.4219970703125,155.0,75674.6484375,0.0,2714.70751953125,1.0,278.1563720703125,282.9917907714844,300.4420166015625,305.40557861328125,293.1499938964844,293.1499938964844,278.45001220703125,38519.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842292070388794,1.0,0.0,0.0,3.7390193939208975,3.739044666290283,9.328433634436806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.84765625,0.0,1653.793701171875,1895.4371337890625,0.0,2863.1376953125,0.9272868633270264,1.0,0.0,3.0,1.0,0.0
18011280,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8460440039634705,0.4144002795219421,0.3755586445331573,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8889604806900024,0.4824093282222748,0.4588654339313507,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8516024351119995,0.4231597483158111,0.2981170117855072,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8390567898750305,0.4037164747714996,0.38526052236557,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7112190127372742,0.240108385682106,1.0981531143188477,284.8982849121094,284.95001220703125,301.6210327148437,297.429931640625,298.882568359375,297.2154235839844,284.90020751953125,1.0,0.601807713508606,0.5076295733451843,0.5076295733451843,1.0,1.0,-3.141141414642334,1.183711290359497,1.957430005073548,0.4737789928913116,0.8931720852851868,0.8931720852851868,0.0,177.4219970703125,155.0,75674.6484375,0.0,2714.70751953125,1.0,278.1563720703125,282.9917907714844,300.4420166015625,305.40557861328125,293.1499938964844,293.1499938964844,278.45001220703125,38519.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842292070388794,1.0,0.0,0.0,3.7390193939208975,3.739044666290283,9.328433634436806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.84765625,0.0,1653.793701171875,1895.4371337890625,0.0,2863.1376953125,0.9272868633270264,1.0,0.0,3.0,1.0,0.0
18011340,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8602667450904846,0.4156142175197601,0.3759243488311767,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9058958888053894,0.4852745831012726,0.4608594477176666,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8662126064300537,0.4244941174983978,0.2985223233699798,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8532497882843018,0.4052871167659759,0.3860779404640198,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.72261643409729,0.2404429465532302,1.0968831777572632,285.0079650878906,284.95001220703125,301.6627197265625,297.43121337890625,298.8982849121094,297.2226867675781,285.0062866210937,1.0,0.5960235595703125,0.5058554410934448,0.5058554410934448,1.0,1.0,-3.1439125537872314,1.1815128326416016,1.9623997211456297,0.4706835448741913,0.9923689961433412,0.9923689961433412,0.0,166.67430114746094,143.0,75024.8828125,0.0,2662.608642578125,1.0,278.4437866210937,283.1127624511719,300.4168395996094,305.2591247558594,293.1499938964844,293.1499938964844,278.1499938964844,33666.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363896608352661,1.0,0.0,0.0,3.842345714569092,3.842371225357056,9.851132745097857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.7568359375,0.0,1739.4970703125,1895.4371337890625,0.0,2808.003173828125,0.9467312693595886,1.0,0.0,3.0,1.0,0.0
18011400,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8602667450904846,0.4156142175197601,0.3759243488311767,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9058958888053894,0.4852745831012726,0.4608594477176666,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8662126064300537,0.4244941174983978,0.2985223233699798,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8532497882843018,0.4052871167659759,0.3860779404640198,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.72261643409729,0.2404429465532302,1.0968831777572632,285.0079650878906,284.95001220703125,301.6627197265625,297.43121337890625,298.8982849121094,297.2226867675781,285.0062866210937,1.0,0.5960235595703125,0.5058554410934448,0.5058554410934448,1.0,1.0,-3.1439125537872314,1.1815128326416016,1.9623997211456297,0.4706835448741913,0.9923689961433412,0.9923689961433412,0.0,166.67430114746094,143.0,75024.8828125,0.0,2662.608642578125,1.0,278.4437866210937,283.1127624511719,300.4168395996094,305.2591247558594,293.1499938964844,293.1499938964844,278.1499938964844,33666.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363896608352661,1.0,0.0,0.0,3.842345714569092,3.842371225357056,9.851132745097857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.7568359375,0.0,1739.4970703125,1895.4371337890625,0.0,2808.003173828125,0.9467312693595886,1.0,0.0,3.0,1.0,0.0
18011460,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8689278364181519,0.415738046169281,0.3761204481124878,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9167109131813048,0.486407607793808,0.4619284868240356,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8751070499420166,0.4248165190219879,0.2987594306468963,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8619067668914795,0.4058094024658203,0.3865394294261932,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7291790246963501,0.2404603809118271,1.0964363813400269,284.8684387207031,284.95001220703125,301.6842041015625,297.4316711425781,298.904052734375,297.22271728515625,284.86651611328125,1.0,0.5929095149040222,0.5049566626548767,0.5049566626548767,1.0,1.0,-3.145742654800415,1.1805484294891355,1.9651943445205688,0.4692864418029785,0.895264208316803,0.895264208316803,0.0,160.86923217773438,143.0,75919.265625,0.0,2635.076416015625,1.0,278.19024658203125,282.9566955566406,300.4580383300781,305.4833374023437,293.1499938964844,293.1499938964844,278.1499938964844,37575.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414334654808044,1.0,0.0,0.0,3.809838771820069,3.8098645210266113,9.685152235761052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.564453125,0.0,1730.6759033203125,1895.4371337890625,0.0,2855.111328125,0.9402803182601928,1.0,0.0,3.0,1.0,0.0
18011520,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8767071962356567,0.4157004058361053,0.3758856952190399,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.926889419555664,0.4873400032520294,0.4625928997993469,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8831572532653809,0.4249800741672516,0.2987231612205505,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8698248267173767,0.406178206205368,0.3866856694221496,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.735036313533783,0.2403891682624817,1.0952104330062866,284.8989562988281,284.95001220703125,301.7039489746094,297.4319763183594,298.9082336425781,297.22119140625,284.9008483886719,1.0,0.589839518070221,0.504127025604248,0.504127025604248,1.0,1.0,-3.1449191570281982,1.1786195039749146,1.966299653053284,0.4674673974514007,0.893430769443512,0.893430769443512,0.0,155.75421142578125,131.0,75608.671875,0.0,2606.016357421875,1.0,278.1563720703125,282.987548828125,300.4442749023437,305.403564453125,293.1499938964844,293.1499938964844,278.45001220703125,38498.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842030942440033,1.0,0.0,0.0,3.7390520572662354,3.73907732963562,9.328596206614748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11482.8388671875,0.0,1653.6650390625,1895.4371337890625,0.0,2860.696044921875,0.9272791743278505,1.0,0.0,3.0,1.0,0.0
18011580,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8982381820678711,0.416963666677475,0.3762602508068084,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.953493595123291,0.4903472661972046,0.4646815359592438,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9051036834716796,0.4264160096645355,0.2991710901260376,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8914432525634766,0.4078462421894073,0.3875568807125091,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7511520981788635,0.240803986787796,1.0941295623779297,285.0086975097656,284.95001220703125,301.7447204589844,297.43218994140625,298.9238586425781,297.2289733886719,285.00701904296875,1.0,0.5834559202194214,0.5023985505104065,0.5023985505104065,1.0,1.0,-3.148157835006714,1.176644802093506,1.9715131521224976,0.4644341468811035,0.9931213855743408,0.9931213855743408,0.0,143.9541778564453,119.0,74969.1640625,0.0,2549.011962890625,1.0,278.4437866210937,283.1084899902344,300.4181213378906,305.2568359375,293.1499938964844,293.1499938964844,278.1499938964844,33647.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361867666244507,1.0,0.0,0.0,3.8430263996124254,3.843051910400391,9.85462293101591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12849.7568359375,0.0,1740.1739501953125,1895.4371337890625,0.0,2806.10986328125,0.946874737739563,1.0,0.0,3.0,1.0,0.0
18011640,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8982381820678711,0.416963666677475,0.3762602508068084,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.953493595123291,0.4903472661972046,0.4646815359592438,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9051036834716796,0.4264160096645355,0.2991710901260376,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8914432525634766,0.4078462421894073,0.3875568807125091,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7511520981788635,0.240803986787796,1.0941295623779297,285.0086975097656,284.95001220703125,301.7447204589844,297.43218994140625,298.9238586425781,297.2289733886719,285.00701904296875,1.0,0.5834559202194214,0.5023985505104065,0.5023985505104065,1.0,1.0,-3.148157835006714,1.176644802093506,1.9715131521224976,0.4644341468811035,0.9931213855743408,0.9931213855743408,0.0,143.9541778564453,119.0,74969.1640625,0.0,2549.011962890625,1.0,278.4437866210937,283.1084899902344,300.4181213378906,305.2568359375,293.1499938964844,293.1499938964844,278.1499938964844,33647.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361867666244507,1.0,0.0,0.0,3.8430263996124254,3.843051910400391,9.85462293101591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12849.7568359375,0.0,1740.1739501953125,1895.4371337890625,0.0,2806.10986328125,0.946874737739563,1.0,0.0,3.0,1.0,0.0
18011700,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9109827876091005,0.4171132147312164,0.3764659464359283,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9673961400985718,0.4915072023868561,0.4657661914825439,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9187492728233336,0.4267803430557251,0.2994285821914673,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.903957188129425,0.4083980619907379,0.3880362510681152,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7607542872428894,0.2408593744039535,1.0938153266906738,284.8705749511719,284.95001220703125,301.76495361328125,297.4320983886719,298.92926025390625,297.22918701171875,284.8675231933594,1.0,0.5802761912345886,0.5015343427658081,0.5015343427658081,1.0,1.0,-3.1502232551574707,1.175817370414734,1.9744058847427368,0.4630958437919616,0.8982360363006592,0.8982360363006592,0.0,138.03530883789062,119.0,75895.1875,0.0,2521.218505859375,1.0,278.1934814453125,282.95263671875,300.4586181640625,305.4834899902344,293.1499938964844,293.1499938964844,278.1499938964844,37303.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411452174186707,1.0,0.0,0.0,3.8161137104034415,3.816139698028565,9.717082321003543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.408203125,0.0,1736.1435546875,1895.4371337890625,0.0,2852.4169921875,0.9414820075035096,1.0,0.0,3.0,1.0,0.0
18011760,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9245515465736388,0.4170795679092407,0.3762320876121521,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9799129962921144,0.4925285279750824,0.4665075838565826,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9328484535217284,0.4269844889640808,0.2994163930416107,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9173063635826112,0.4088145494461059,0.3882196545600891,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.770483672618866,0.2408118695020675,1.0926451683044434,284.8987121582031,284.95001220703125,301.7850646972656,297.431884765625,298.933349609375,297.22760009765625,284.9008178710937,1.0,0.5769365429878235,0.5006852746009827,0.5006852746009827,1.0,1.0,-3.149634599685669,1.1739219427108765,1.975712537765503,0.461234837770462,0.8938349485397339,0.8938349485397339,0.0,132.4705352783203,107.0,75564.8203125,0.0,2490.182373046875,1.0,278.156494140625,282.9823608398437,300.4447021484375,305.401611328125,293.1499938964844,293.1499938964844,278.45001220703125,38502.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419085741043091,1.0,0.0,0.0,3.740753650665283,3.740778923034668,9.33708918182674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11474.9853515625,0.0,1655.6868896484375,1895.4371337890625,0.0,2859.552490234375,0.9276465177536012,1.0,0.0,3.0,1.0,0.0
