time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011820,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.952787458896637,0.4183193445205688,0.3766977787017822,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9990000128746032,0.4958587884902954,0.4659407436847687,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9608076810836792,0.4284540712833404,0.2999736368656158,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9461421370506288,0.4105124473571777,0.3892348706722259,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7910138964653015,0.2412375509738922,1.0921634435653689,285.0047912597656,284.95001220703125,301.824951171875,297.4310607910156,298.9479675292969,297.23565673828125,285.0008544921875,1.0,0.5697523951530457,0.4989871382713318,0.4989871382713318,1.0,1.0,-3.1408464908599854,1.1668528318405151,1.9739935398101809,0.4573675096035003,0.9909642934799194,0.9909642934799194,0.0,122.4175262451172,125.0,74776.1796875,0.0,2427.13330078125,1.0,278.4438171386719,283.0988464355469,300.4172058105469,305.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,33683.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836114764213562,1.0,0.0,0.0,3.8443756103515625,3.8444011211395264,9.861543048828023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.603515625,0.0,1742.1053466796875,1895.4371337890625,0.0,2805.43798828125,0.947178602218628,1.0,0.0,3.0,1.0,0.0
18011880,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.952787458896637,0.4183193445205688,0.3766977787017822,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9990000128746032,0.4958587884902954,0.4659407436847687,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9608076810836792,0.4284540712833404,0.2999736368656158,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9461421370506288,0.4105124473571777,0.3892348706722259,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7910138964653015,0.2412375509738922,1.0921634435653689,285.0047912597656,284.95001220703125,301.824951171875,297.4310607910156,298.9479675292969,297.23565673828125,285.0008544921875,1.0,0.5697523951530457,0.4989871382713318,0.4989871382713318,1.0,1.0,-3.1408464908599854,1.1668528318405151,1.9739935398101809,0.4573675096035003,0.9909642934799194,0.9909642934799194,0.0,122.4175262451172,125.0,74776.1796875,0.0,2427.13330078125,1.0,278.4438171386719,283.0988464355469,300.4172058105469,305.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,33683.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836114764213562,1.0,0.0,0.0,3.8443756103515625,3.8444011211395264,9.861543048828023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.603515625,0.0,1742.1053466796875,1895.4371337890625,0.0,2805.43798828125,0.947178602218628,1.0,0.0,3.0,1.0,0.0
18011940,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9549741744995116,0.4183668196201324,0.3769944310188293,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,0.4996460676193237,0.463424950838089,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9632530808448792,0.4290269017219543,0.3005214333534241,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9490765929222108,0.4114899337291717,0.3903114795684814,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7926424741744995,0.2412556260824203,1.0926446914672852,284.9023132324219,284.95001220703125,301.8643798828125,297.4296875,298.961669921875,297.2408752441406,284.90484619140625,1.0,0.5717180371284485,0.4972890019416809,0.4972890019416809,1.0,1.0,-3.1506664752960205,1.1677151918411257,1.9829511642456048,0.4540142714977264,0.8933320641517639,0.8933320641517639,0.0,122.07228088378906,143.0,75395.2421875,0.0,2436.326171875,1.0,278.1563720703125,282.9827575683594,300.4407043457031,305.382080078125,293.1499938964844,293.1499938964844,278.45001220703125,38507.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414348363876343,1.0,0.0,0.0,3.7318038940429688,3.7318291664123535,9.292464255850064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11447.34765625,0.0,1645.28271484375,1895.4371337890625,0.0,2855.123779296875,0.9258134961128236,1.0,0.0,3.0,1.0,0.0
18012000,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9549741744995116,0.4183668196201324,0.3769944310188293,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,0.4996460676193237,0.463424950838089,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9632530808448792,0.4290269017219543,0.3005214333534241,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9490765929222108,0.4114899337291717,0.3903114795684814,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7926424741744995,0.2412556260824203,1.0926446914672852,284.9023132324219,284.95001220703125,301.8643798828125,297.4296875,298.961669921875,297.2408752441406,284.90484619140625,1.0,0.5717180371284485,0.4972890019416809,0.4972890019416809,1.0,1.0,-3.1506664752960205,1.1677151918411257,1.9829511642456048,0.4540142714977264,0.8933320641517639,0.8933320641517639,0.0,122.07228088378906,143.0,75395.2421875,0.0,2436.326171875,1.0,278.1563720703125,282.9827575683594,300.4407043457031,305.382080078125,293.1499938964844,293.1499938964844,278.45001220703125,38507.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414348363876343,1.0,0.0,0.0,3.7318038940429688,3.7318291664123535,9.292464255850064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11447.34765625,0.0,1645.28271484375,1895.4371337890625,0.0,2855.123779296875,0.9258134961128236,1.0,0.0,3.0,1.0,0.0
18012060,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9384773969650269,0.4196142852306366,0.3780379593372345,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9942151308059692,0.5022388696670532,0.4754229784011841,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9475285410881042,0.4305747151374817,0.3015755116939544,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9328985214233398,0.413261204957962,0.3919964730739593,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7799541354179382,0.2417095154523849,1.0952047109603882,285.0262451171875,284.95001220703125,301.9033203125,297.4277648925781,298.9754638671875,297.24530029296875,285.024658203125,1.0,0.5789147615432739,0.4956954419612884,0.4956954419612884,1.0,1.0,-3.1723854541778564,1.1734156608581543,1.998969793319702,0.4547115862369537,1.0,1.0,0.0,128.9356689453125,161.0,75127.3125,0.0,2515.46240234375,1.0,278.4438171386719,283.1102294921875,300.4165954589844,305.2600402832031,293.1499938964844,293.1499938964844,278.1499938964844,33371.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361325263977051,1.0,0.0,0.0,3.849766969680786,3.84979248046875,9.889222383208107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12878.248046875,0.0,1746.2415771484375,1895.4371337890625,0.0,2805.603759765625,0.9481512308120728,1.0,0.0,3.0,1.0,0.0
18012120,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9384773969650269,0.4196142852306366,0.3780379593372345,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9942151308059692,0.5022388696670532,0.4754229784011841,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9475285410881042,0.4305747151374817,0.3015755116939544,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9328985214233398,0.413261204957962,0.3919964730739593,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7799541354179382,0.2417095154523849,1.0952047109603882,285.0262451171875,284.95001220703125,301.9033203125,297.4277648925781,298.9754638671875,297.24530029296875,285.024658203125,1.0,0.5789147615432739,0.4956954419612884,0.4956954419612884,1.0,1.0,-3.1723854541778564,1.1734156608581543,1.998969793319702,0.4547115862369537,1.0,1.0,0.0,128.9356689453125,161.0,75127.3125,0.0,2515.46240234375,1.0,278.4438171386719,283.1102294921875,300.4165954589844,305.2600402832031,293.1499938964844,293.1499938964844,278.1499938964844,33371.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361325263977051,1.0,0.0,0.0,3.849766969680786,3.84979248046875,9.889222383208107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12878.248046875,0.0,1746.2415771484375,1895.4371337890625,0.0,2805.603759765625,0.9481512308120728,1.0,0.0,3.0,1.0,0.0
18012180,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9059810638427734,0.4194419085979461,0.3787488341331482,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9686132073402404,0.5037829279899597,0.4775260984897613,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9149184226989746,0.4310234785079956,0.3025040328502655,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9017983078956604,0.4141174852848053,0.3935849368572235,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7564064860343933,0.2415425330400467,1.097806453704834,284.902587890625,284.95001220703125,301.9418029785156,297.4253234863281,298.9809875488281,297.238037109375,284.9042053222656,1.0,0.588155210018158,0.494101881980896,0.494101881980896,1.0,1.0,-3.1822662353515625,1.174238681793213,2.0080275535583496,0.4531234204769134,0.9068145751953124,0.9068145751953124,0.0,142.46083068847656,179.0,76034.0234375,0.0,2607.91259765625,1.0,278.1568298339844,282.9667663574219,300.4427795410156,305.4276428222656,293.1499938964844,293.1499938964844,278.1499938964844,37916.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428874015808105,1.0,0.0,0.0,3.776613235473633,3.7766387462615967,9.51696108586475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.96484375,0.0,1693.486328125,1895.4371337890625,0.0,2868.70361328125,0.9350189566612244,1.0,0.0,3.0,1.0,0.0
18012240,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9059810638427734,0.4194419085979461,0.3787488341331482,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9686132073402404,0.5037829279899597,0.4775260984897613,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9149184226989746,0.4310234785079956,0.3025040328502655,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9017983078956604,0.4141174852848053,0.3935849368572235,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7564064860343933,0.2415425330400467,1.097806453704834,284.902587890625,284.95001220703125,301.9418029785156,297.4253234863281,298.9809875488281,297.238037109375,284.9042053222656,1.0,0.588155210018158,0.494101881980896,0.494101881980896,1.0,1.0,-3.1822662353515625,1.174238681793213,2.0080275535583496,0.4531234204769134,0.9068145751953124,0.9068145751953124,0.0,142.46083068847656,179.0,76034.0234375,0.0,2607.91259765625,1.0,278.1568298339844,282.9667663574219,300.4427795410156,305.4276428222656,293.1499938964844,293.1499938964844,278.1499938964844,37916.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428874015808105,1.0,0.0,0.0,3.776613235473633,3.7766387462615967,9.51696108586475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.96484375,0.0,1693.486328125,1895.4371337890625,0.0,2868.70361328125,0.9350189566612244,1.0,0.0,3.0,1.0,0.0
18012300,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.8915042877197266,0.419480949640274,0.3789748847484588,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9537042379379272,0.5048324465751648,0.4786928296089172,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8998691439628601,0.4313296675682068,0.3028815686702728,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.8878134489059448,0.4146002829074859,0.3942789733409881,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.7452043890953064,0.241447627544403,1.0986796617507937,284.9225158691406,284.95001220703125,301.9608764648437,297.42388916015625,298.9848937988281,297.2364807128906,284.92401123046875,1.0,0.5931695103645325,0.4933050870895386,0.4933050870895386,1.0,1.0,-3.18627667427063,1.1742608547210691,2.0120158195495605,0.4521006941795349,0.9083507657051086,0.9083507657051086,0.0,150.20986938476562,179.0,75948.3828125,0.0,2657.996826171875,1.0,278.1513671875,282.9837951660156,300.4287109375,305.3877258300781,293.1499938964844,293.1499938964844,278.1499938964844,37386.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425413370132446,1.0,0.0,0.0,3.754651546478272,3.754676818847656,9.406596745975548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.1103515625,0.0,1663.41845703125,1895.4371337890625,0.0,2865.468017578125,0.9298110008239746,1.0,0.0,3.0,1.0,0.0
18012360,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.8784257173538208,0.4196227490901947,0.3793434798717499,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.9390568733215332,0.5060141086578369,0.4800409078598022,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.8867818713188171,0.4317253530025482,0.3033494353294372,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8751358985900879,0.4151528775691986,0.395069807767868,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.7352138757705688,0.2413872480392456,1.0997838973999023,284.9381408691406,284.95001220703125,301.9798278808594,297.4223022460937,298.98907470703125,297.23614501953125,284.93914794921875,1.0,0.5983930230140686,0.492329478263855,0.492329478263855,1.0,1.0,-3.1911795139312744,1.174291968345642,2.016887664794922,0.4509043991565704,0.9127165675163268,0.9127165675163268,0.0,158.1868133544922,197.0,75917.65625,0.0,2711.245361328125,1.0,278.1502380371094,282.99615478515625,300.421875,305.3690795898437,293.1499938964844,293.1499938964844,278.1499938964844,36836.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421601057052612,1.0,0.0,0.0,3.7432844638824463,3.743309497833252,9.349727179142064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.08984375,0.0,1645.8695068359375,1895.4371337890625,0.0,2861.90380859375,0.9268949031829834,1.0,0.0,3.0,1.0,0.0
18012420,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8556253910064697,0.4199524819850921,0.3802348673343658,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9122256636619568,0.5085122585296631,0.482984334230423,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8638007044792175,0.4325877130031585,0.3044055700302124,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8530983924865723,0.4163105189800262,0.3967823684215545,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7174029350280762,0.241287961602211,1.102347493171692,284.9533386230469,284.95001220703125,302.01739501953125,297.41876220703125,298.9978332519531,297.2365417480469,284.9537048339844,1.0,0.6092660427093506,0.4903782308101654,0.4903782308101654,1.0,1.0,-3.202200412750244,1.1747496128082275,2.0274507999420166,0.4486851096153259,0.9212461709976196,0.9212461709976196,0.0,174.8376007080078,215.0,75984.3359375,0.0,2824.527099609375,1.0,278.1499938964844,283.0049743652344,300.4179992675781,305.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,36091.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419227600097656,1.0,0.0,0.0,3.7405014038085938,3.7405264377594,9.335830100098974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.8251953125,0.0,1636.9063720703125,1895.4371337890625,0.0,2859.684814453125,0.9256982803344728,1.0,0.0,3.0,1.0,0.0
18012480,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8556253910064697,0.4199524819850921,0.3802348673343658,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9122256636619568,0.5085122585296631,0.482984334230423,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8638007044792175,0.4325877130031585,0.3044055700302124,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8530983924865723,0.4163105189800262,0.3967823684215545,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7174029350280762,0.241287961602211,1.102347493171692,284.9533386230469,284.95001220703125,302.01739501953125,297.41876220703125,298.9978332519531,297.2365417480469,284.9537048339844,1.0,0.6092660427093506,0.4903782308101654,0.4903782308101654,1.0,1.0,-3.202200412750244,1.1747496128082275,2.0274507999420166,0.4486851096153259,0.9212461709976196,0.9212461709976196,0.0,174.8376007080078,215.0,75984.3359375,0.0,2824.527099609375,1.0,278.1499938964844,283.0049743652344,300.4179992675781,305.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,36091.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419227600097656,1.0,0.0,0.0,3.7405014038085938,3.7405264377594,9.335830100098974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.8251953125,0.0,1636.9063720703125,1895.4371337890625,0.0,2859.684814453125,0.9256982803344728,1.0,0.0,3.0,1.0,0.0
18012540,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8365662693977356,0.4201768338680267,0.3810980319976806,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.891139566898346,0.5110007524490356,0.4859943985939026,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8445537686347961,0.4334005713462829,0.3054750263690948,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8347334861755371,0.4174212217330932,0.3985088169574737,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.7003063559532166,0.2411466836929321,1.1049466133117676,284.9568786621094,284.95001220703125,302.054443359375,297.4146728515625,299.0060119628906,297.236572265625,284.9569396972656,1.0,0.6204038858413696,0.4884269833564758,0.4884269833564758,1.0,1.0,-3.213346481323242,1.175195574760437,2.038150787353516,0.4464704692363739,0.9274283051490784,0.9274283051490784,0.0,192.2450561523437,203.0,76123.1796875,0.0,2942.982666015625,1.0,278.1499938964844,283.0025939941406,300.41607666015625,305.3702087402344,293.1499938964844,293.1499938964844,278.1499938964844,35775.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422433733940125,1.0,0.0,0.0,3.749520778656006,3.749545812606812,9.380906931255596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.1669921875,0.0,1645.0128173828125,1895.4371337890625,0.0,2862.68212890625,0.9274622201919556,1.0,0.0,3.0,1.0,0.0
18012600,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8365662693977356,0.4201768338680267,0.3810980319976806,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.891139566898346,0.5110007524490356,0.4859943985939026,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8445537686347961,0.4334005713462829,0.3054750263690948,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8347334861755371,0.4174212217330932,0.3985088169574737,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.7003063559532166,0.2411466836929321,1.1049466133117676,284.9568786621094,284.95001220703125,302.054443359375,297.4146728515625,299.0060119628906,297.236572265625,284.9569396972656,1.0,0.6204038858413696,0.4884269833564758,0.4884269833564758,1.0,1.0,-3.213346481323242,1.175195574760437,2.038150787353516,0.4464704692363739,0.9274283051490784,0.9274283051490784,0.0,192.2450561523437,203.0,76123.1796875,0.0,2942.982666015625,1.0,278.1499938964844,283.0025939941406,300.41607666015625,305.3702087402344,293.1499938964844,293.1499938964844,278.1499938964844,35775.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422433733940125,1.0,0.0,0.0,3.749520778656006,3.749545812606812,9.380906931255596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.1669921875,0.0,1645.0128173828125,1895.4371337890625,0.0,2862.68212890625,0.9274622201919556,1.0,0.0,3.0,1.0,0.0
18012660,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8330844640731812,0.4202627837657928,0.3813173174858093,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8878448009490967,0.512470543384552,0.487516850233078,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8412034511566162,0.4338581264019012,0.3059000372886657,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8316013813018799,0.4180592000484466,0.3992536962032318,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.6968997716903687,0.241041362285614,1.105155110359192,284.9549560546875,284.95001220703125,302.0764465332031,297.41192626953125,299.0106811523437,297.2363586425781,284.9548034667969,1.0,0.6223504543304443,0.4873296022415161,0.4873296022415161,1.0,1.0,-3.2171030044555664,1.1743923425674438,2.042710542678833,0.4448128342628479,0.9285127520561218,0.9285127520561218,0.0,195.9355926513672,203.0,76166.3671875,0.0,2971.1416015625,1.0,278.1499938964844,282.99810791015625,300.4140625,305.3728332519531,293.1499938964844,293.1499938964844,278.1499938964844,35764.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425425291061401,1.0,0.0,0.0,3.755292177200317,3.755317211151123,9.409807830706997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.4521484375,0.0,1651.68408203125,1895.4371337890625,0.0,2865.478759765625,0.9287102818489076,1.0,0.0,3.0,1.0,0.0
18012720,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8326997756958008,0.4203210175037384,0.3813850581645965,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8879238367080688,0.5134541392326355,0.4884540140628814,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8409581184387207,0.4341670572757721,0.3061254024505615,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8314424157142639,0.4184875190258026,0.3996714949607849,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6964399218559265,0.2409783005714416,1.1049373149871826,284.9532470703125,284.95001220703125,302.0910339355469,297.4100036621094,299.01373291015625,297.2362976074219,284.9530944824219,1.0,0.6227227449417114,0.4865980148315429,0.4865980148315429,1.0,1.0,-3.2188236713409424,1.17354154586792,2.0452821254730225,0.4435339272022247,0.9284132719039916,0.9284132719039916,0.0,196.43316650390625,191.0,76172.9765625,0.0,2977.5126953125,1.0,278.1499938964844,282.9952392578125,300.41217041015625,305.37237548828125,293.1499938964844,293.1499938964844,278.1499938964844,35807.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427180051803589,1.0,0.0,0.0,3.7577760219573975,3.757801055908203,9.422259950042644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.76171875,0.0,1654.9290771484375,1895.4371337890625,0.0,2867.11962890625,0.929286003112793,1.0,0.0,3.0,1.0,0.0
18012780,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8361096382141113,0.4204977452754974,0.3814081847667694,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8932769298553467,0.515952467918396,0.4906517267227173,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8448386192321777,0.4349799454212188,0.3065822720527649,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8354105949401855,0.4195948243141174,0.4005681574344635,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6994042992591858,0.2408707439899444,1.1037555932998655,284.9501953125,284.95001220703125,302.12713623046875,297.40478515625,299.0213317871094,297.2364807128906,284.9501342773437,1.0,0.6211230158805847,0.4847690463066101,0.4847690463066101,1.0,1.0,-3.221702337265014,1.1708167791366575,2.0508854389190674,0.4400520920753479,0.9272897839546204,0.9272897839546204,0.0,193.2275848388672,179.0,76144.0234375,0.0,2965.992919921875,1.0,278.1499938964844,282.9899597167969,300.4062805175781,305.3658447265625,293.1499938964844,293.1499938964844,278.1499938964844,35929.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430071473121643,1.0,0.0,0.0,3.760335683822632,3.7603609561920166,9.4351008783633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.396484375,0.0,1658.878662109375,1895.4371337890625,0.0,2869.823486328125,0.9299420118331908,1.0,0.0,3.0,1.0,0.0
18012840,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8361096382141113,0.4204977452754974,0.3814081847667694,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8932769298553467,0.515952467918396,0.4906517267227173,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8448386192321777,0.4349799454212188,0.3065822720527649,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8354105949401855,0.4195948243141174,0.4005681574344635,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6994042992591858,0.2408707439899444,1.1037555932998655,284.9501953125,284.95001220703125,302.12713623046875,297.40478515625,299.0213317871094,297.2364807128906,284.9501342773437,1.0,0.6211230158805847,0.4847690463066101,0.4847690463066101,1.0,1.0,-3.221702337265014,1.1708167791366575,2.0508854389190674,0.4400520920753479,0.9272897839546204,0.9272897839546204,0.0,193.2275848388672,179.0,76144.0234375,0.0,2965.992919921875,1.0,278.1499938964844,282.9899597167969,300.4062805175781,305.3658447265625,293.1499938964844,293.1499938964844,278.1499938964844,35929.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430071473121643,1.0,0.0,0.0,3.760335683822632,3.7603609561920166,9.4351008783633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.396484375,0.0,1658.878662109375,1895.4371337890625,0.0,2869.823486328125,0.9299420118331908,1.0,0.0,3.0,1.0,0.0
18012900,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8396261930465698,0.4206069111824035,0.3813743591308594,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8980817198753357,0.5172280669212341,0.4917076230049133,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8486573100090027,0.4354129731655121,0.3067792654037475,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.839209258556366,0.420173317193985,0.4009720981121063,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7025726437568665,0.240848883986473,1.1029869318008425,284.94940185546875,284.95001220703125,302.1449890136719,297.4019775390625,299.025146484375,297.2368469238281,284.9493713378906,1.0,0.6193708777427673,0.4838545620441437,0.4838545620441437,1.0,1.0,-3.2227299213409424,1.1692763566970823,2.0534534454345703,0.4382237195968628,0.9266037344932556,0.9266037344932556,0.0,189.9275054931641,179.0,76114.0078125,0.0,2950.023193359375,1.0,278.1499938964844,282.9881896972656,300.4030456542969,305.36090087890625,293.1499938964844,293.1499938964844,278.1499938964844,35976.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430806994438171,1.0,0.0,0.0,3.760175704956055,3.760200738906861,9.434297680854796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.015625,0.0,1659.0540771484375,1895.4371337890625,0.0,2870.511474609375,0.9299404621124268,1.0,0.0,3.0,1.0,0.0
18012960,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8440373539924622,0.4207279682159424,0.3813262581825256,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9039166569709778,0.5185198783874512,0.4927522540092468,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8534142971038818,0.435862123966217,0.306967943906784,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8439098596572876,0.4207671880722046,0.4013639688491821,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7065375447273254,0.2408467233180999,1.1021807193756104,284.94903564453125,284.95001220703125,302.1627197265625,297.3990173339844,299.0292358398437,297.23736572265625,284.94903564453125,1.0,0.6172391772270203,0.4830292761325836,0.4830292761325836,1.0,1.0,-3.2236568927764893,1.1678684949874878,2.055788278579712,0.4365389347076416,0.926053524017334,0.926053524017334,0.0,185.94387817382807,167.0,76082.234375,0.0,2930.070556640625,1.0,278.1499938964844,282.98687744140625,300.3997802734375,305.3555603027344,293.1499938964844,293.1499938964844,278.1499938964844,36008.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431286811828613,1.0,0.0,0.0,3.759577751159668,3.7596027851104736,9.431296916773136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.3525390625,0.0,1658.5943603515625,1895.4371337890625,0.0,2870.9599609375,0.9298315048217772,1.0,0.0,3.0,1.0,0.0
18013020,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8551334738731384,0.420992761850357,0.3812060356140136,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9191744327545166,0.521140456199646,0.4948286116123199,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.865313708782196,0.4367958009243011,0.3073350489139557,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8556228280067444,0.4219901263713836,0.4021331071853637,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7160305976867676,0.2408893257379531,1.1005520820617676,284.9488525390625,284.95001220703125,302.1978454589844,297.3927001953125,299.0374450683594,297.2386474609375,284.9488525390625,1.0,0.6122726202011108,0.4813786745071411,0.4813786745071411,1.0,1.0,-3.2254159450531006,1.1650197505950928,2.060396194458008,0.4331369698047638,0.9251843094825744,0.9251843094825744,0.0,176.71279907226562,155.0,76014.6875,0.0,2882.9765625,1.0,278.1499938964844,282.9847717285156,300.3930969238281,305.34442138671875,293.1499938964844,293.1499938964844,278.1499938964844,36042.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431949615478516,1.0,0.0,0.0,3.7578415870666495,3.757866621017456,9.42258850500366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.49609375,0.0,1656.817626953125,1895.4371337890625,0.0,2871.579833984375,0.9294701218605042,1.0,0.0,3.0,1.0,0.0
18013080,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8551334738731384,0.420992761850357,0.3812060356140136,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9191744327545166,0.521140456199646,0.4948286116123199,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.865313708782196,0.4367958009243011,0.3073350489139557,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8556228280067444,0.4219901263713836,0.4021331071853637,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7160305976867676,0.2408893257379531,1.1005520820617676,284.9488525390625,284.95001220703125,302.1978454589844,297.3927001953125,299.0374450683594,297.2386474609375,284.9488525390625,1.0,0.6122726202011108,0.4813786745071411,0.4813786745071411,1.0,1.0,-3.2254159450531006,1.1650197505950928,2.060396194458008,0.4331369698047638,0.9251843094825744,0.9251843094825744,0.0,176.71279907226562,155.0,76014.6875,0.0,2882.9765625,1.0,278.1499938964844,282.9847717285156,300.3930969238281,305.34442138671875,293.1499938964844,293.1499938964844,278.1499938964844,36042.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431949615478516,1.0,0.0,0.0,3.7578415870666495,3.757866621017456,9.42258850500366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.49609375,0.0,1656.817626953125,1895.4371337890625,0.0,2871.579833984375,0.9294701218605042,1.0,0.0,3.0,1.0,0.0
18013140,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8695834875106812,0.4212770164012909,0.3810594081878662,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.93907231092453,0.5238049030303955,0.4968993663787842,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.880672812461853,0.4377703368663788,0.3076962530612945,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8707615733146667,0.4232553541660309,0.40289506316185,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7272741198539734,0.2409934401512146,1.0989758968353271,284.9489440917969,284.95001220703125,302.232421875,297.3857727050781,299.0455017089844,297.2401428222656,284.948974609375,1.0,0.6065943837165833,0.4797280728816986,0.4797280728816986,1.0,1.0,-3.227184772491455,1.1621379852294922,2.065046787261963,0.429818719625473,0.9245392084121704,0.9245392084121704,0.0,166.2054443359375,143.0,75944.6953125,0.0,2828.8212890625,1.0,278.1499938964844,282.98297119140625,300.38604736328125,305.3327941894531,293.1499938964844,293.1499938964844,278.1499938964844,36052.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432425260543823,1.0,0.0,0.0,3.755777359008789,3.7558023929595934,9.41223959216586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.2177734375,0.0,1654.472412109375,1895.4371337890625,0.0,2872.024658203125,0.9290159344673156,1.0,0.0,3.0,1.0,0.0
18013200,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8695834875106812,0.4212770164012909,0.3810594081878662,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.93907231092453,0.5238049030303955,0.4968993663787842,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.880672812461853,0.4377703368663788,0.3076962530612945,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8707615733146667,0.4232553541660309,0.40289506316185,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7272741198539734,0.2409934401512146,1.0989758968353271,284.9489440917969,284.95001220703125,302.232421875,297.3857727050781,299.0455017089844,297.2401428222656,284.948974609375,1.0,0.6065943837165833,0.4797280728816986,0.4797280728816986,1.0,1.0,-3.227184772491455,1.1621379852294922,2.065046787261963,0.429818719625473,0.9245392084121704,0.9245392084121704,0.0,166.2054443359375,143.0,75944.6953125,0.0,2828.8212890625,1.0,278.1499938964844,282.98297119140625,300.38604736328125,305.3327941894531,293.1499938964844,293.1499938964844,278.1499938964844,36052.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432425260543823,1.0,0.0,0.0,3.755777359008789,3.7558023929595934,9.41223959216586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.2177734375,0.0,1654.472412109375,1895.4371337890625,0.0,2872.024658203125,0.9290159344673156,1.0,0.0,3.0,1.0,0.0
18013260,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8874890804290771,0.4215645492076874,0.3808944225311279,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9615923166275024,0.5264949202537537,0.4989718198776245,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8994742631912231,0.4387676417827606,0.3080568313598633,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8894244432449341,0.4245457947254181,0.4036583304405212,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.74069744348526,0.2411405891180038,1.0974870920181274,284.9491577148437,284.95001220703125,302.2665405273437,297.3783264160156,299.0535583496094,297.2417297363281,284.9491577148437,1.0,0.6005539298057556,0.4781692922115326,0.4781692922115326,1.0,1.0,-3.2290408611297607,1.1594477891921997,2.0695931911468506,0.4268080294132232,0.9240871071815492,0.9240871071815492,0.0,155.0699920654297,131.0,75878.5703125,0.0,2771.321044921875,1.0,278.1499938964844,282.9812316894531,300.37860107421875,305.3208923339844,293.1499938964844,293.1499938964844,278.1499938964844,36051.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433038592338562,1.0,0.0,0.0,3.753860473632813,3.753885507583618,9.40263475968095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.4931640625,0.0,1652.2139892578125,1895.4371337890625,0.0,2872.597900390625,0.9285863041877748,1.0,0.0,3.0,1.0,0.0
18013320,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8874890804290771,0.4215645492076874,0.3808944225311279,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9615923166275024,0.5264949202537537,0.4989718198776245,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8994742631912231,0.4387676417827606,0.3080568313598633,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8894244432449341,0.4245457947254181,0.4036583304405212,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.74069744348526,0.2411405891180038,1.0974870920181274,284.9491577148437,284.95001220703125,302.2665405273437,297.3783264160156,299.0535583496094,297.2417297363281,284.9491577148437,1.0,0.6005539298057556,0.4781692922115326,0.4781692922115326,1.0,1.0,-3.2290408611297607,1.1594477891921997,2.0695931911468506,0.4268080294132232,0.9240871071815492,0.9240871071815492,0.0,155.0699920654297,131.0,75878.5703125,0.0,2771.321044921875,1.0,278.1499938964844,282.9812316894531,300.37860107421875,305.3208923339844,293.1499938964844,293.1499938964844,278.1499938964844,36051.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433038592338562,1.0,0.0,0.0,3.753860473632813,3.753885507583618,9.40263475968095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.4931640625,0.0,1652.2139892578125,1895.4371337890625,0.0,2872.597900390625,0.9285863041877748,1.0,0.0,3.0,1.0,0.0
18013380,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9095603823661804,0.4218465685844421,0.380712628364563,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9846989512443542,0.5291996002197266,0.5010460019111633,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.923797607421875,0.4397775530815124,0.3084172308444977,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9125203490257264,0.4258514642715454,0.4044237732887268,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7574257254600525,0.2413205951452255,1.0960887670516968,284.9492492675781,284.95001220703125,302.30010986328125,297.3702697753906,299.0613098144531,297.24322509765625,284.94927978515625,1.0,0.5942977070808411,0.4766104817390442,0.4766104817390442,1.0,1.0,-3.230990409851074,1.1567704677581787,2.0742199420928955,0.4238663613796234,0.9236670732498168,0.9236670732498168,0.0,143.5821533203125,119.0,75813.390625,0.0,2712.0009765625,1.0,278.1499938964844,282.9793701171875,300.37060546875,305.30859375,293.1499938964844,293.1499938964844,278.1499938964844,36049.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433858752250671,1.0,0.0,0.0,3.7520751953125,3.7521002292633057,9.393692153025768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.791015625,0.0,1650.1019287109375,1895.4371337890625,0.0,2873.365234375,0.9281840324401855,1.0,0.0,3.0,1.0,0.0
18013440,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9095603823661804,0.4218465685844421,0.380712628364563,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9846989512443542,0.5291996002197266,0.5010460019111633,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.923797607421875,0.4397775530815124,0.3084172308444977,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9125203490257264,0.4258514642715454,0.4044237732887268,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7574257254600525,0.2413205951452255,1.0960887670516968,284.9492492675781,284.95001220703125,302.30010986328125,297.3702697753906,299.0613098144531,297.24322509765625,284.94927978515625,1.0,0.5942977070808411,0.4766104817390442,0.4766104817390442,1.0,1.0,-3.230990409851074,1.1567704677581787,2.0742199420928955,0.4238663613796234,0.9236670732498168,0.9236670732498168,0.0,143.5821533203125,119.0,75813.390625,0.0,2712.0009765625,1.0,278.1499938964844,282.9793701171875,300.37060546875,305.30859375,293.1499938964844,293.1499938964844,278.1499938964844,36049.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433858752250671,1.0,0.0,0.0,3.7520751953125,3.7521002292633057,9.393692153025768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.791015625,0.0,1650.1019287109375,1895.4371337890625,0.0,2873.365234375,0.9281840324401855,1.0,0.0,3.0,1.0,0.0
18013500,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9234063029289246,0.4219850599765777,0.3806197941303253,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9957244992256165,0.5305609703063965,0.5020877718925476,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9384255409240724,0.4402832984924316,0.3085982501506805,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9269816875457764,0.4265057444572449,0.4048081338405609,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7673245072364807,0.2414153218269348,1.0954121351242063,284.94921875,284.95001220703125,302.31671142578125,297.36602783203125,299.0650939941406,297.24395751953125,284.9491882324219,1.0,0.5911266207695007,0.4758310616016388,0.4758310616016388,1.0,1.0,-3.2318203449249268,1.155364751815796,2.076455593109131,0.422368973493576,0.9233747124671936,0.9233747124671936,0.0,137.8212890625,119.0,75778.1640625,0.0,2682.074462890625,1.0,278.1499938964844,282.9783630371094,300.3664855957031,305.30224609375,293.1499938964844,293.1499938964844,278.1499938964844,36050.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434396982192993,1.0,0.0,0.0,3.751134634017944,3.75115966796875,9.388983812641528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.5107421875,0.0,1649.013427734375,1895.4371337890625,0.0,2873.86865234375,0.927972674369812,1.0,0.0,3.0,1.0,0.0
18013560,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9345739483833312,0.4220817983150482,0.3805714845657348,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.9990000128746032,0.5322607755661011,0.49551722407341,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.94972562789917,0.4407532811164856,0.3088170289993286,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9385945200920104,0.427126795053482,0.4052448570728302,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.7752847075462341,0.2414842098951339,1.095003366470337,284.9439697265625,284.95001220703125,302.33319091796875,297.3616638183594,299.0689392089844,297.24566650390625,284.94305419921875,1.0,0.5874514579772949,0.4750678837299347,0.4750678837299347,1.0,1.0,-3.224368095397949,1.150678038597107,2.073690176010132,0.4197852313518524,0.9188695549964904,0.9188695549964904,0.0,133.3270263671875,107.0,75609.8125,0.0,2642.1259765625,1.0,278.1499938964844,282.9736022949219,300.36181640625,305.29205322265625,293.1499938964844,293.1499938964844,278.1499938964844,36193.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434475064277649,1.0,0.0,0.0,3.7472665309906006,3.7472915649414062,9.369630333821988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.0947265625,0.0,1645.5848388671875,1895.4371337890625,0.0,2873.941650390625,0.9271187782287598,1.0,0.0,3.0,1.0,0.0
18013620,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.9537023901939392,0.4221274256706238,0.3804002702236175,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.9990000128746032,0.5386406183242798,0.4693422615528106,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.968381941318512,0.4415679574012756,0.3092127442359924,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.95835679769516,0.4282587468624115,0.4060742855072021,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.7895758748054504,0.2415664196014404,1.094166278839111,284.9294128417969,284.95001220703125,302.3657531738281,297.3524475097656,299.08355712890625,297.26171875,284.9290771484375,1.0,0.5784745812416077,0.4735414683818817,0.4735414683818817,1.0,1.0,-3.193164348602295,1.1349239349365234,2.0582404136657715,0.4111589789390564,0.8992509245872498,0.8992509245872498,0.0,125.2707061767578,127.0,74826.8828125,0.0,2536.103515625,1.0,278.1499938964844,282.969482421875,300.34783935546875,305.23602294921875,293.1499938964844,293.1499938964844,278.1499938964844,37032.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842579185962677,1.0,0.0,0.0,3.710504055023194,3.71052885055542,9.186691727336438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12088.5185546875,0.0,1609.38623046875,1895.4371337890625,0.0,2865.822021484375,0.9194325804710388,1.0,0.0,3.0,1.0,0.0
