time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013680,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.9537023901939392,0.4221274256706238,0.3804002702236175,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.9990000128746032,0.5386406183242798,0.4693422615528106,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.968381941318512,0.4415679574012756,0.3092127442359924,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.95835679769516,0.4282587468624115,0.4060742855072021,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.7895758748054504,0.2415664196014404,1.094166278839111,284.9294128417969,284.95001220703125,302.3657531738281,297.3524475097656,299.08355712890625,297.26171875,284.9290771484375,1.0,0.5784745812416077,0.4735414683818817,0.4735414683818817,1.0,1.0,-3.193164348602295,1.1349239349365234,2.0582404136657715,0.4111589789390564,0.8992509245872498,0.8992509245872498,0.0,125.2707061767578,127.0,74826.8828125,0.0,2536.103515625,1.0,278.1499938964844,282.969482421875,300.34783935546875,305.23602294921875,293.1499938964844,293.1499938964844,278.1499938964844,37032.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842579185962677,1.0,0.0,0.0,3.710504055023194,3.71052885055542,9.186691727336438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12088.5185546875,0.0,1609.38623046875,1895.4371337890625,0.0,2865.822021484375,0.9194325804710388,1.0,0.0,3.0,1.0,0.0
18013740,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9539788365364076,0.4223393201828003,0.3805283308029175,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9990000128746032,0.5460946559906006,0.4691241383552551,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9691784381866456,0.4425431787967682,0.3098439276218414,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9594675302505492,0.4295459985733032,0.4072254598140716,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7899340987205505,0.241839975118637,1.0951050519943235,284.9496154785156,284.95001220703125,302.3977966308594,297.3426818847656,299.1040954589844,297.2840576171875,284.9505310058594,1.0,0.5798362493515015,0.4720150828361511,0.4720150828361511,1.0,1.0,-3.1962673664093018,1.1328105926513672,2.0634570121765137,0.4077284038066864,0.9049854278564452,0.9049854278564452,0.0,125.31121063232422,147.0,74649.0546875,0.0,2542.480712890625,1.0,278.1499938964844,282.9885559082031,300.3365783691406,305.1947326660156,293.1499938964844,293.1499938964844,278.1499938964844,36420.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411586284637451,1.0,0.0,0.0,3.6866614818573,3.6866860389709473,9.069008797268908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.626953125,0.0,1577.5198974609375,1895.4371337890625,0.0,2852.542236328125,0.913956344127655,1.0,0.0,3.0,1.0,0.0
18013800,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9539788365364076,0.4223393201828003,0.3805283308029175,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9990000128746032,0.5460946559906006,0.4691241383552551,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9691784381866456,0.4425431787967682,0.3098439276218414,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9594675302505492,0.4295459985733032,0.4072254598140716,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7899340987205505,0.241839975118637,1.0951050519943235,284.9496154785156,284.95001220703125,302.3977966308594,297.3426818847656,299.1040954589844,297.2840576171875,284.9505310058594,1.0,0.5798362493515015,0.4720150828361511,0.4720150828361511,1.0,1.0,-3.1962673664093018,1.1328105926513672,2.0634570121765137,0.4077284038066864,0.9049854278564452,0.9049854278564452,0.0,125.31121063232422,147.0,74649.0546875,0.0,2542.480712890625,1.0,278.1499938964844,282.9885559082031,300.3365783691406,305.1947326660156,293.1499938964844,293.1499938964844,278.1499938964844,36420.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411586284637451,1.0,0.0,0.0,3.6866614818573,3.6866860389709473,9.069008797268908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.626953125,0.0,1577.5198974609375,1895.4371337890625,0.0,2852.542236328125,0.913956344127655,1.0,0.0,3.0,1.0,0.0
18013860,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.945361852645874,0.422544926404953,0.3808189034461975,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9990000128746032,0.5490636229515076,0.4811722040176391,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9615535736083984,0.4432736039161682,0.3104312419891357,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9516196250915528,0.4304846227169037,0.4082165658473968,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7834914326667786,0.242072120308876,1.0966966152191162,284.962890625,284.95001220703125,302.4192810058594,297.335693359375,299.1128845214844,297.28839111328125,284.96368408203125,1.0,0.5848363041877747,0.4712685048580169,0.4712685048580169,1.0,1.0,-3.2148988246917725,1.1384682655334473,2.076430559158325,0.4090943336486816,0.9174547791481018,0.9174547791481018,0.0,129.1468963623047,147.0,74965.25,0.0,2600.3291015625,1.0,278.1499938964844,282.9937438964844,300.3346252441406,305.2054138183594,293.1499938964844,293.1499938964844,278.1499938964844,35697.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412362337112427,1.0,0.0,0.0,3.6987380981445312,3.6987624168396,9.12852101464523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.52734375,0.0,1585.7774658203125,1895.4371337890625,0.0,2853.267578125,0.9161446690559388,1.0,0.0,3.0,1.0,0.0
18013920,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9397668242454528,0.4226338863372803,0.3809756338596344,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.5498568415641785,0.4889593124389648,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.9564659595489502,0.4436138868331909,0.3107256591320038,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.9464024305343628,0.4309234917163849,0.4087075889110565,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.7794137001037598,0.2421710044145584,1.0975357294082642,284.9681701660156,284.95001220703125,302.4292907714844,297.3323059082031,299.1151733398437,297.2872619628906,284.9689025878906,1.0,0.5879310369491577,0.4709171652793884,0.4709171652793884,1.0,1.0,-3.2263967990875244,1.1422090530395508,2.0841877460479736,0.4102222025394439,0.9243748784065248,0.9243748784065248,0.0,131.64903259277344,167.0,75182.9140625,0.0,2637.08349609375,1.0,278.1499938964844,282.99432373046875,300.3340148925781,305.21630859375,293.1499938964844,293.1499938964844,278.1499938964844,35391.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415553569793701,1.0,0.0,0.0,3.709254264831543,3.7092785835266113,9.180503184325062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.7216796875,0.0,1595.4678955078125,1895.4371337890625,0.0,2856.250244140625,0.9182820320129396,1.0,0.0,3.0,1.0,0.0
18013980,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9169857501983644,0.4228358864784241,0.3815070390701294,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.5495350360870361,0.5203002095222473,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9346675276756288,0.4446229338645935,0.3116925060749054,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9244993329048156,0.4322435557842254,0.4103081524372101,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7632642984390259,0.2423831969499588,1.100291132926941,284.97955322265625,284.95001220703125,302.4602966308594,297.3213806152344,299.1137390136719,297.2699279785156,284.9800109863281,1.0,0.6003074645996094,0.4698192775249481,0.4698192775249481,1.0,1.0,-3.2712936401367188,1.1573522090911863,2.113941431045532,0.4152968823909759,0.948604941368103,0.948604941368103,0.0,142.39077758789062,187.0,76083.9609375,0.0,2788.213623046875,1.0,278.1499938964844,282.9884948730469,300.3313293457031,305.2681579589844,293.1499938964844,293.1499938964844,278.1499938964844,34673.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436564803123474,1.0,0.0,0.0,3.758790254592896,3.758815050125122,9.42734573072812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.271484375,0.0,1647.38037109375,1895.4371337890625,0.0,2875.896240234375,0.9288755059242249,1.0,0.0,3.0,1.0,0.0
18014040,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9169857501983644,0.4228358864784241,0.3815070390701294,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.5495350360870361,0.5203002095222473,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9346675276756288,0.4446229338645935,0.3116925060749054,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9244993329048156,0.4322435557842254,0.4103081524372101,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7632642984390259,0.2423831969499588,1.100291132926941,284.97955322265625,284.95001220703125,302.4602966308594,297.3213806152344,299.1137390136719,297.2699279785156,284.9800109863281,1.0,0.6003074645996094,0.4698192775249481,0.4698192775249481,1.0,1.0,-3.2712936401367188,1.1573522090911863,2.113941431045532,0.4152968823909759,0.948604941368103,0.948604941368103,0.0,142.39077758789062,187.0,76083.9609375,0.0,2788.213623046875,1.0,278.1499938964844,282.9884948730469,300.3313293457031,305.2681579589844,293.1499938964844,293.1499938964844,278.1499938964844,34673.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436564803123474,1.0,0.0,0.0,3.758790254592896,3.758815050125122,9.42734573072812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.271484375,0.0,1647.38037109375,1895.4371337890625,0.0,2875.896240234375,0.9288755059242249,1.0,0.0,3.0,1.0,0.0
18014100,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8970685005187988,0.4227752983570099,0.3818828761577606,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9835625886917114,0.548937976360321,0.5206865668296814,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.9131779074668884,0.4449850022792816,0.3122718036174774,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9040029048919678,0.4327680170536041,0.4112413823604584,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.7484455108642578,0.2423402518033981,1.1021987199783323,284.9677429199219,284.95001220703125,302.4755859375,297.315673828125,299.1098022460937,297.25811767578125,284.966552734375,1.0,0.6063751578330994,0.4692703187465668,0.4692703187465668,1.0,1.0,-3.276111602783203,1.1579298973083496,2.118181705474853,0.415398508310318,0.9489173889160156,0.9489173889160156,0.0,152.23794555664062,187.0,76267.8671875,0.0,2853.484130859375,1.0,278.1499938964844,282.9721984863281,300.32781982421875,305.28863525390625,293.1499938964844,293.1499938964844,278.1499938964844,34816.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450140357017517,1.0,0.0,0.0,3.781796455383301,3.7818214893341056,9.543102805764647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.630859375,0.0,1675.6234130859375,1895.4371337890625,0.0,2888.59521484375,0.9339346885681152,1.0,0.0,3.0,1.0,0.0
18014160,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8802286982536316,0.4226059019565582,0.3821402788162231,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9667287468910216,0.5490735173225403,0.520900309085846,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8957314491271973,0.4452532827854156,0.3127711117267608,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8873895406723022,0.4332073926925659,0.4120748043060303,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.7357136011123657,0.2422228902578354,1.103653073310852,284.9573059082031,284.95001220703125,302.49072265625,297.309814453125,299.1065673828125,297.2504577636719,284.9567565917969,1.0,0.6124420762062073,0.4681516885757446,0.4681516885757446,1.0,1.0,-3.28010368347168,1.156999945640564,2.1231038570404053,0.4135627746582031,0.9455677270889282,0.9455677270889282,0.0,162.1741485595703,207.0,76323.1875,0.0,2917.451416015625,1.0,278.1499938964844,282.9612731933594,300.3206787109375,305.2902526855469,293.1499938964844,293.1499938964844,278.1499938964844,35234.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460334539413452,1.0,0.0,0.0,3.7923288345336914,3.792354106903076,9.596332120054285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.8046875,0.0,1691.4061279296875,1895.4371337890625,0.0,2898.13427734375,0.9365869164466858,1.0,0.0,3.0,1.0,0.0
18014220,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8526328206062317,0.4221917688846588,0.3825282454490661,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9343127608299256,0.550327479839325,0.522543728351593,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8676152229309082,0.4457141160964966,0.3136797547340393,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8600404858589172,0.4340086579322815,0.4136255979537964,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7142857909202576,0.2419142425060272,1.1060585975646973,284.9491577148437,284.95001220703125,302.5206298828125,297.2976989746094,299.1033020019531,297.2411193847656,284.9490966796875,1.0,0.6245525479316711,0.4659144580364227,0.4659144580364227,1.0,1.0,-3.2883963584899902,1.1550413370132446,2.133355140686035,0.4097350835800171,0.9415459036827089,0.9415459036827089,0.0,182.18125915527344,227.0,76369.546875,0.0,3047.4033203125,1.0,278.1499938964844,282.9505615234375,300.3040771484375,305.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,35715.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847260594367981,1.0,0.0,0.0,3.80249285697937,3.802518129348755,9.647840215620818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12337.0322265625,0.0,1707.3143310546875,1895.4371337890625,0.0,2909.61962890625,0.9392465949058532,1.0,0.0,3.0,1.0,0.0
18014280,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8526328206062317,0.4221917688846588,0.3825282454490661,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9343127608299256,0.550327479839325,0.522543728351593,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8676152229309082,0.4457141160964966,0.3136797547340393,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8600404858589172,0.4340086579322815,0.4136255979537964,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7142857909202576,0.2419142425060272,1.1060585975646973,284.9491577148437,284.95001220703125,302.5206298828125,297.2976989746094,299.1033020019531,297.2411193847656,284.9490966796875,1.0,0.6245525479316711,0.4659144580364227,0.4659144580364227,1.0,1.0,-3.2883963584899902,1.1550413370132446,2.133355140686035,0.4097350835800171,0.9415459036827089,0.9415459036827089,0.0,182.18125915527344,227.0,76369.546875,0.0,3047.4033203125,1.0,278.1499938964844,282.9505615234375,300.3040771484375,305.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,35715.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847260594367981,1.0,0.0,0.0,3.80249285697937,3.802518129348755,9.647840215620818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12337.0322265625,0.0,1707.3143310546875,1895.4371337890625,0.0,2909.61962890625,0.9392465949058532,1.0,0.0,3.0,1.0,0.0
18014340,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8312212228775024,0.4217688143253326,0.3828881382942199,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9072815179824828,0.5521649718284607,0.5249499678611755,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8456512093544006,0.4461590051651001,0.3145624697208404,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8388277292251587,0.4347768425941467,0.415129005908966,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6947922706604004,0.2415712624788284,1.108238935470581,284.9486694335937,284.95001220703125,302.54998779296875,297.28497314453125,299.10223388671875,297.2357482910156,284.94873046875,1.0,0.6366037726402283,0.4636772274971008,0.4636772274971008,1.0,1.0,-3.297212839126587,1.1532247066497805,2.143988132476806,0.405902624130249,0.9403480291366576,0.9403480291366576,0.0,202.29150390625,215.0,76383.125,0.0,3179.74267578125,1.0,278.1499938964844,282.9466247558594,300.28887939453125,305.2633361816406,293.1499938964844,293.1499938964844,278.1499938964844,35884.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479580879211426,1.0,0.0,0.0,3.806117534637451,3.806143045425415,9.666242704042816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.662109375,0.0,1712.98828125,1895.4371337890625,0.0,2916.1494140625,0.9402026534080504,1.0,0.0,3.0,1.0,0.0
18014400,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8312212228775024,0.4217688143253326,0.3828881382942199,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9072815179824828,0.5521649718284607,0.5249499678611755,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8456512093544006,0.4461590051651001,0.3145624697208404,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8388277292251587,0.4347768425941467,0.415129005908966,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6947922706604004,0.2415712624788284,1.108238935470581,284.9486694335937,284.95001220703125,302.54998779296875,297.28497314453125,299.10223388671875,297.2357482910156,284.94873046875,1.0,0.6366037726402283,0.4636772274971008,0.4636772274971008,1.0,1.0,-3.297212839126587,1.1532247066497805,2.143988132476806,0.405902624130249,0.9403480291366576,0.9403480291366576,0.0,202.29150390625,215.0,76383.125,0.0,3179.74267578125,1.0,278.1499938964844,282.9466247558594,300.28887939453125,305.2633361816406,293.1499938964844,293.1499938964844,278.1499938964844,35884.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479580879211426,1.0,0.0,0.0,3.806117534637451,3.806143045425415,9.666242704042816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.662109375,0.0,1712.98828125,1895.4371337890625,0.0,2916.1494140625,0.9402026534080504,1.0,0.0,3.0,1.0,0.0
18014460,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8224266171455383,0.4193710386753082,0.3814321160316467,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.8981030583381653,0.5520506501197815,0.5255796909332275,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8370895981788635,0.4445445835590362,0.3139961659908294,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.830575168132782,0.4333906769752502,0.4146089255809784,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.6855646371841431,0.2389313727617263,1.1003693342208862,284.934814453125,284.95001220703125,302.57879638671875,297.27362060546875,299.0897827148437,297.2117919921875,284.934326171875,1.0,0.6384740471839905,0.4620999693870544,0.4620999693870544,1.0,1.0,-3.2854814529418945,1.144882321357727,2.140599250793457,0.4004465341567993,0.9260551333427428,0.9260551333427428,0.0,210.0466766357422,203.0,75961.265625,0.0,3197.384765625,1.0,278.1499938964844,282.93658447265625,300.2737121582031,305.2304077148437,293.1499938964844,293.1499938964844,278.1499938964844,36478.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480417728424072,1.0,0.0,0.0,3.792996883392334,3.793022394180298,9.599713166608126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.990234375,0.0,1701.872802734375,1895.4371337890625,0.0,2916.93310546875,0.937525749206543,1.0,0.0,3.0,1.0,0.0
18014520,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8224266171455383,0.4193710386753082,0.3814321160316467,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.8981030583381653,0.5520506501197815,0.5255796909332275,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8370895981788635,0.4445445835590362,0.3139961659908294,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.830575168132782,0.4333906769752502,0.4146089255809784,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.6855646371841431,0.2389313727617263,1.1003693342208862,284.934814453125,284.95001220703125,302.57879638671875,297.27362060546875,299.0897827148437,297.2117919921875,284.934326171875,1.0,0.6384740471839905,0.4620999693870544,0.4620999693870544,1.0,1.0,-3.2854814529418945,1.144882321357727,2.140599250793457,0.4004465341567993,0.9260551333427428,0.9260551333427428,0.0,210.0466766357422,203.0,75961.265625,0.0,3197.384765625,1.0,278.1499938964844,282.93658447265625,300.2737121582031,305.2304077148437,293.1499938964844,293.1499938964844,278.1499938964844,36478.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480417728424072,1.0,0.0,0.0,3.792996883392334,3.793022394180298,9.599713166608126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.990234375,0.0,1701.872802734375,1895.4371337890625,0.0,2916.93310546875,0.937525749206543,1.0,0.0,3.0,1.0,0.0
18014580,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8229528665542603,0.4181960821151733,0.3800849616527557,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.9002033472061157,0.5530427098274231,0.5262144207954407,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.838098406791687,0.4440800845623016,0.3134473264217376,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8316389918327332,0.4330489933490753,0.4139984250068664,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.6849729418754578,0.2372781336307525,1.0915865898132324,284.9347229003906,284.95001220703125,302.6069641113281,297.2654724121094,299.0858764648437,297.2012939453125,284.9348449707031,1.0,0.6355234384536743,0.4605226814746856,0.4605226814746856,1.0,1.0,-3.2726593017578125,1.1362069845199585,2.136452436447144,0.3944002687931061,0.9151777029037476,0.9151777029037476,0.0,207.9278259277344,191.0,75416.34375,0.0,3157.3486328125,1.0,278.1499938964844,282.9421081542969,300.26025390625,305.17840576171875,293.1499938964844,293.1499938964844,278.1499938964844,36805.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468875885009766,1.0,0.0,0.0,3.760875940322876,3.7609009742736816,9.437811172574584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.658203125,0.0,1666.2666015625,1895.4371337890625,0.0,2906.12841796875,0.93064546585083,1.0,0.0,3.0,1.0,0.0
18014640,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8229528665542603,0.4181960821151733,0.3800849616527557,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.9002033472061157,0.5530427098274231,0.5262144207954407,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.838098406791687,0.4440800845623016,0.3134473264217376,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8316389918327332,0.4330489933490753,0.4139984250068664,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.6849729418754578,0.2372781336307525,1.0915865898132324,284.9347229003906,284.95001220703125,302.6069641113281,297.2654724121094,299.0858764648437,297.2012939453125,284.9348449707031,1.0,0.6355234384536743,0.4605226814746856,0.4605226814746856,1.0,1.0,-3.2726593017578125,1.1362069845199585,2.136452436447144,0.3944002687931061,0.9151777029037476,0.9151777029037476,0.0,207.9278259277344,191.0,75416.34375,0.0,3157.3486328125,1.0,278.1499938964844,282.9421081542969,300.26025390625,305.17840576171875,293.1499938964844,293.1499938964844,278.1499938964844,36805.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468875885009766,1.0,0.0,0.0,3.760875940322876,3.7609009742736816,9.437811172574584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.658203125,0.0,1666.2666015625,1895.4371337890625,0.0,2906.12841796875,0.93064546585083,1.0,0.0,3.0,1.0,0.0
18014700,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8255125880241394,0.4178479611873626,0.3796023726463318,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9039970636367798,0.5537737011909485,0.526718258857727,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8409648537635803,0.4440939724445343,0.313321053981781,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8344831466674805,0.4331138730049133,0.4138772785663605,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.6869531273841858,0.2367142736911773,1.0881545543670654,284.9373779296875,284.95001220703125,302.6208190917969,297.26251220703125,299.0858154296875,297.198974609375,284.93756103515625,1.0,0.6331459879875183,0.4597340524196625,0.4597340524196625,1.0,1.0,-3.2682583332061768,1.132644772529602,2.1356136798858643,0.3917180299758911,0.9125303626060486,0.9125303626060486,0.0,204.6573638916016,191.0,75199.484375,0.0,3129.48779296875,1.0,278.1499938964844,282.9462890625,300.2562866210937,305.1580810546875,293.1499938964844,293.1499938964844,278.1499938964844,36770.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461822867393494,1.0,0.0,0.0,3.7468202114105225,3.746845245361328,9.367398661197512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.001953125,0.0,1649.4935302734375,1895.4371337890625,0.0,2899.52685546875,0.9274948239326476,1.0,0.0,3.0,1.0,0.0
18014760,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290013670921326,0.4175788164138794,0.3791781365871429,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.9091256856918336,0.5545886158943176,0.5272858142852783,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.844825804233551,0.4441948235034942,0.31324502825737,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8382954597473145,0.4332658052444458,0.4138225018978119,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.6898765563964844,0.236260250210762,1.0851341485977173,284.9402160644531,284.95001220703125,302.6345520019531,297.26031494140625,299.0871887207031,297.1976623535156,284.9404296875,1.0,0.6304385662078857,0.4591651260852813,0.4591651260852813,1.0,1.0,-3.264639616012573,1.1298717260360718,2.134768009185791,0.3896516859531402,0.9109622836112976,0.9109622836112976,0.0,200.5821533203125,179.0,75020.6875,0.0,3098.908935546875,1.0,278.1499938964844,282.9501953125,300.2537536621094,305.1418151855469,293.1499938964844,293.1499938964844,278.1499938964844,36686.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454993367195129,1.0,0.0,0.0,3.734900712966919,3.7349257469177246,9.30789383346564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.3818359375,0.0,1634.94580078125,1895.4371337890625,0.0,2893.13623046875,0.924781084060669,1.0,0.0,3.0,1.0,0.0
18014820,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8380531072616577,0.4171569943428039,0.3784143924713135,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.922784388065338,0.5563686490058899,0.528533399105072,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8548433184623718,0.4445355236530304,0.3131742477416992,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8481504917144775,0.4337136447429657,0.4138257801532745,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.6977863311767578,0.2355673313140869,1.0799353122711182,284.9446105957031,284.95001220703125,302.6615295410156,297.2579650878906,299.09100341796875,297.1966857910156,284.9447021484375,1.0,0.6244308948516846,0.4580272436141968,0.4580272436141968,1.0,1.0,-3.2588870525360107,1.1249629259109497,2.1339240074157715,0.3858230113983154,0.9091722369194032,0.9091722369194032,0.0,191.0031280517578,167.0,74738.5859375,0.0,3033.18994140625,1.0,278.1499938964844,282.9559020996094,300.2518615722656,305.1184997558594,293.1499938964844,293.1499938964844,278.1499938964844,36492.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442755937576294,1.0,0.0,0.0,3.716618299484253,3.71664309501648,9.21699268019438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.2197265625,0.0,1612.3070068359375,1895.4371337890625,0.0,2881.686767578125,0.9205573201179504,1.0,0.0,3.0,1.0,0.0
18014880,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8380531072616577,0.4171569943428039,0.3784143924713135,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.922784388065338,0.5563686490058899,0.528533399105072,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8548433184623718,0.4445355236530304,0.3131742477416992,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8481504917144775,0.4337136447429657,0.4138257801532745,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.6977863311767578,0.2355673313140869,1.0799353122711182,284.9446105957031,284.95001220703125,302.6615295410156,297.2579650878906,299.09100341796875,297.1966857910156,284.9447021484375,1.0,0.6244308948516846,0.4580272436141968,0.4580272436141968,1.0,1.0,-3.2588870525360107,1.1249629259109497,2.1339240074157715,0.3858230113983154,0.9091722369194032,0.9091722369194032,0.0,191.0031280517578,167.0,74738.5859375,0.0,3033.18994140625,1.0,278.1499938964844,282.9559020996094,300.2518615722656,305.1184997558594,293.1499938964844,293.1499938964844,278.1499938964844,36492.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442755937576294,1.0,0.0,0.0,3.716618299484253,3.71664309501648,9.21699268019438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.2197265625,0.0,1612.3070068359375,1895.4371337890625,0.0,2881.686767578125,0.9205573201179504,1.0,0.0,3.0,1.0,0.0
18014940,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8498042225837708,0.4167862832546234,0.3776788711547851,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9402491450309752,0.5583046674728394,0.5298980474472046,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8678417205810547,0.4449619352817535,0.3131498992443084,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8609274625778198,0.4342507123947143,0.4138964116573334,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7081555128097534,0.2350934594869613,1.0756269693374634,284.9466247558594,284.95001220703125,302.6878662109375,297.2582092285156,299.095458984375,297.19696044921875,284.9466552734375,1.0,0.6178720593452454,0.4568893909454345,0.4568893909454345,1.0,1.0,-3.2545175552368164,1.1205835342407229,2.133933782577514,0.3822106122970581,0.9079673290252686,0.9079673290252686,0.0,180.13914489746094,155.0,74533.90625,0.0,2963.498046875,1.0,278.1499938964844,282.958740234375,300.2531433105469,305.1048889160156,293.1499938964844,293.1499938964844,278.1499938964844,36353.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433063626289368,1.0,0.0,0.0,3.704378128051758,3.704402685165405,9.156382247965666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.8818359375,0.0,1597.199951171875,1895.4371337890625,0.0,2872.62158203125,0.9177122116088868,1.0,0.0,3.0,1.0,0.0
18015000,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8498042225837708,0.4167862832546234,0.3776788711547851,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9402491450309752,0.5583046674728394,0.5298980474472046,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8678417205810547,0.4449619352817535,0.3131498992443084,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8609274625778198,0.4342507123947143,0.4138964116573334,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7081555128097534,0.2350934594869613,1.0756269693374634,284.9466247558594,284.95001220703125,302.6878662109375,297.2582092285156,299.095458984375,297.19696044921875,284.9466552734375,1.0,0.6178720593452454,0.4568893909454345,0.4568893909454345,1.0,1.0,-3.2545175552368164,1.1205835342407229,2.133933782577514,0.3822106122970581,0.9079673290252686,0.9079673290252686,0.0,180.13914489746094,155.0,74533.90625,0.0,2963.498046875,1.0,278.1499938964844,282.958740234375,300.2531433105469,305.1048889160156,293.1499938964844,293.1499938964844,278.1499938964844,36353.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433063626289368,1.0,0.0,0.0,3.704378128051758,3.704402685165405,9.156382247965666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.8818359375,0.0,1597.199951171875,1895.4371337890625,0.0,2872.62158203125,0.9177122116088868,1.0,0.0,3.0,1.0,0.0
18015060,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8604530692100525,0.4165138006210327,0.3771154582500458,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.954953908920288,0.5598203539848328,0.5309720039367676,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8795386552810669,0.4453097283840179,0.3131392002105713,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8724535703659058,0.4346789121627807,0.4139584600925445,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7169678211212158,0.234811782836914,1.0726830959320068,284.9472961425781,284.95001220703125,302.70751953125,297.260009765625,299.0987243652344,297.19744873046875,284.94732666015625,1.0,0.6127135753631592,0.4559841454029083,0.4559841454029083,1.0,1.0,-3.251652717590332,1.1173352003097534,2.134317636489868,0.3794355690479278,0.9070315957069396,0.9070315957069396,0.0,171.51480102539062,155.0,74404.6484375,0.0,2909.575927734375,1.0,278.1499938964844,282.9599304199219,300.2554931640625,305.0979919433594,293.1499938964844,293.1499938964844,278.1499938964844,36287.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842653214931488,1.0,0.0,0.0,3.697088241577149,3.697112798690796,9.120379900195984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.2578125,0.0,1588.37255859375,1895.4371337890625,0.0,2866.51416015625,0.9160287976264954,1.0,0.0,3.0,1.0,0.0
18015120,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8641414046287537,0.4164295792579651,0.3769377768039703,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9597208499908448,0.5603024959564209,0.5313141345977783,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8835605978965759,0.4454231262207031,0.3131373226642608,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8764263391494751,0.4348164796829223,0.413979172706604,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7198424935340881,0.2347314208745956,1.0717904567718506,284.94744873046875,284.95001220703125,302.713623046875,297.2608337402344,299.0997619628906,297.1976013183594,284.9474792480469,1.0,0.6110668182373047,0.4556982815265655,0.4556982815265655,1.0,1.0,-3.2507987022399902,1.116326928138733,2.134471893310547,0.3785640895366668,0.9067341685295104,0.9067341685295104,0.0,168.75924682617188,143.0,74366.75,0.0,2892.496337890625,1.0,278.1499938964844,282.960205078125,300.25640869140625,305.0962219238281,293.1499938964844,293.1499938964844,278.1499938964844,36271.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424500226974487,1.0,0.0,0.0,3.694985628128052,3.695010185241699,9.110008249990642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11983.2783203125,0.0,1585.8504638671875,1895.4371337890625,0.0,2864.6142578125,0.9155450463294984,1.0,0.0,3.0,1.0,0.0
18015180,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.88152676820755,0.4160933792591095,0.3762030005455017,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9797948598861694,0.56232750415802,0.5327514410018921,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9022722840309144,0.4459226131439209,0.3131425082683563,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8949785828590393,0.4354042112827301,0.4140727519989013,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7328581213951111,0.2344454824924469,1.0682793855667114,284.9478454589844,284.95001220703125,302.7388000488281,297.2656555175781,299.1039123535156,297.198486328125,284.9478454589844,1.0,0.6041185855865479,0.4545071423053741,0.4545071423053741,1.0,1.0,-3.2475409507751465,1.1122392416000366,2.1353018283843994,0.3749512135982513,0.9055135250091552,0.9055135250091552,0.0,157.10357666015625,131.0,74225.65625,0.0,2821.082275390625,1.0,278.1499938964844,282.9611511230469,300.2616577148437,305.09149169921875,293.1499938964844,293.1499938964844,278.1499938964844,36222.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841659665107727,1.0,0.0,0.0,3.687291860580444,3.687316417694092,9.07211074263614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11961.546875,0.0,1576.7340087890625,1895.4371337890625,0.0,2857.225341796875,0.913784682750702,1.0,0.0,3.0,1.0,0.0
18015240,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.88152676820755,0.4160933792591095,0.3762030005455017,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9797948598861694,0.56232750415802,0.5327514410018921,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9022722840309144,0.4459226131439209,0.3131425082683563,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8949785828590393,0.4354042112827301,0.4140727519989013,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7328581213951111,0.2344454824924469,1.0682793855667114,284.9478454589844,284.95001220703125,302.7388000488281,297.2656555175781,299.1039123535156,297.198486328125,284.9478454589844,1.0,0.6041185855865479,0.4545071423053741,0.4545071423053741,1.0,1.0,-3.2475409507751465,1.1122392416000366,2.1353018283843994,0.3749512135982513,0.9055135250091552,0.9055135250091552,0.0,157.10357666015625,131.0,74225.65625,0.0,2821.082275390625,1.0,278.1499938964844,282.9611511230469,300.2616577148437,305.09149169921875,293.1499938964844,293.1499938964844,278.1499938964844,36222.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841659665107727,1.0,0.0,0.0,3.687291860580444,3.687316417694092,9.07211074263614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11961.546875,0.0,1576.7340087890625,1895.4371337890625,0.0,2857.225341796875,0.913784682750702,1.0,0.0,3.0,1.0,0.0
18015300,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8913984894752502,0.4159305095672607,0.3758412301540375,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9895371198654176,0.5633999705314636,0.5335150957107544,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9132835865020752,0.4461844861507416,0.3131541609764099,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.905427098274231,0.4357018768787384,0.4141246378421783,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7401536107063293,0.2343211472034454,1.066619634628296,284.94775390625,284.95001220703125,302.7511291503906,297.2688293457031,299.1060485839844,297.1991577148437,284.9477233886719,1.0,0.6005757451057434,0.4539116024971008,0.4539116024971008,1.0,1.0,-3.2455224990844727,1.1100443601608276,2.1354782581329346,0.3730701506137848,0.9046597480773926,0.9046597480773926,0.0,151.27024841308594,131.0,74151.75,0.0,2785.093505859375,1.0,278.1499938964844,282.9614562988281,300.264892578125,305.0897521972656,293.1499938964844,293.1499938964844,278.1499938964844,36214.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412575721740723,1.0,0.0,0.0,3.683397054672241,3.6834213733673096,9.052955078914238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.3193359375,0.0,1572.26123046875,1895.4371337890625,0.0,2853.466796875,0.9129044413566588,1.0,0.0,3.0,1.0,0.0
18015360,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9017418026924132,0.4157638251781463,0.3754869103431701,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9985645413398744,0.5645517706871033,0.5342599153518677,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9255305528640748,0.4464452266693115,0.31317338347435,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9171627759933472,0.4359957575798034,0.4141842722892761,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7478966116905212,0.2341985255479812,1.0650209188461304,284.9469909667969,284.95001220703125,302.7633361816406,297.2724609375,299.1083374023437,297.2001647949219,284.9468688964844,1.0,0.5969432592391968,0.4533470273017883,0.4533470273017883,1.0,1.0,-3.2422029972076416,1.1074154376983645,2.1347873210906982,0.3710992932319641,0.9032134413719176,0.9032134413719176,0.0,145.6001739501953,119.0,74058.828125,0.0,2748.53857421875,1.0,278.1499938964844,282.9613647460937,300.268310546875,305.0876159667969,293.1499938964844,293.1499938964844,278.1499938964844,36231.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840823233127594,1.0,0.0,0.0,3.6789493560791016,3.67897367477417,9.03110560557252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11936.3056640625,0.0,1567.364501953125,1895.4371337890625,0.0,2849.407958984375,0.9119094610214232,1.0,0.0,3.0,1.0,0.0
18015420,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9177877306938172,0.4153116941452026,0.3748480081558227,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.9990000128746032,0.5687860250473022,0.5113810896873474,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.9436508417129515,0.4468697607517242,0.3132790327072143,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.9352691173553468,0.4364791214466095,0.4143855571746826,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.7594489455223083,0.2338945567607879,1.0623711347579956,284.9342346191406,284.95001220703125,302.7872619628906,297.281005859375,299.1162109375,297.20977783203125,284.9337463378906,1.0,0.5880813598632812,0.4522179067134857,0.4522179067134857,1.0,1.0,-3.213684320449829,1.093777775764465,2.1199066638946533,0.3638742566108703,0.8882262110710144,0.8882262110710144,0.0,137.0618438720703,107.0,73441.0859375,0.0,2641.544189453125,1.0,278.1499938964844,282.9573059082031,300.27398681640625,305.0628967285156,293.1499938964844,293.1499938964844,278.45001220703125,36838.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394763469696045,1.0,0.0,0.0,3.6511709690094,3.651195287704468,8.895239602679794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.1142578125,0.0,1540.75,1895.4371337890625,0.0,2836.822998046875,0.9060089588165284,1.0,0.0,3.0,1.0,0.0
18015480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9177877306938172,0.4153116941452026,0.3748480081558227,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.9990000128746032,0.5687860250473022,0.5113810896873474,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.9436508417129515,0.4468697607517242,0.3132790327072143,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.9352691173553468,0.4364791214466095,0.4143855571746826,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.7594489455223083,0.2338945567607879,1.0623711347579956,284.9342346191406,284.95001220703125,302.7872619628906,297.281005859375,299.1162109375,297.20977783203125,284.9337463378906,1.0,0.5880813598632812,0.4522179067134857,0.4522179067134857,1.0,1.0,-3.213684320449829,1.093777775764465,2.1199066638946533,0.3638742566108703,0.8882262110710144,0.8882262110710144,0.0,137.0618438720703,107.0,73441.0859375,0.0,2641.544189453125,1.0,278.1499938964844,282.9573059082031,300.27398681640625,305.0628967285156,293.1499938964844,293.1499938964844,278.45001220703125,36838.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394763469696045,1.0,0.0,0.0,3.6511709690094,3.651195287704468,8.895239602679794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.1142578125,0.0,1540.75,1895.4371337890625,0.0,2836.822998046875,0.9060089588165284,1.0,0.0,3.0,1.0,0.0
