time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015540,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9383404850959778,0.4154243767261505,0.374545007944107,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.5769789218902588,0.4826135337352752,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9639387726783752,0.4478049576282501,0.3136186003684997,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9561285376548768,0.4373694956302643,0.4148271977901459,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7738271951675415,0.2339009046554565,1.0605769157409668,284.9926452636719,284.95001220703125,302.81060791015625,297.2911071777344,299.1366577148437,297.2398681640625,284.9894104003906,1.0,0.5778416991233826,0.4510888159275055,0.4510888159275055,1.0,1.0,-3.1775150299072266,1.0772428512573242,2.1002721786499023,0.3552161455154419,0.9594049453735352,0.9594049453735352,0.0,127.8919906616211,127.0,72278.671875,0.0,2520.095703125,1.0,278.4430236816406,283.04376220703125,300.2695617675781,304.9376220703125,293.1499938964844,293.1499938964844,278.1499938964844,33615.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326180577278137,1.0,0.0,0.0,3.757833480834961,3.757858037948608,9.42254757774208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.71484375,0.0,1638.11328125,1895.4371337890625,0.0,2772.830322265625,0.9274275302886964,1.0,0.0,3.0,1.0,0.0
18015600,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9383404850959778,0.4154243767261505,0.374545007944107,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.5769789218902588,0.4826135337352752,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9639387726783752,0.4478049576282501,0.3136186003684997,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9561285376548768,0.4373694956302643,0.4148271977901459,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7738271951675415,0.2339009046554565,1.0605769157409668,284.9926452636719,284.95001220703125,302.81060791015625,297.2911071777344,299.1366577148437,297.2398681640625,284.9894104003906,1.0,0.5778416991233826,0.4510888159275055,0.4510888159275055,1.0,1.0,-3.1775150299072266,1.0772428512573242,2.1002721786499023,0.3552161455154419,0.9594049453735352,0.9594049453735352,0.0,127.8919906616211,127.0,72278.671875,0.0,2520.095703125,1.0,278.4430236816406,283.04376220703125,300.2695617675781,304.9376220703125,293.1499938964844,293.1499938964844,278.1499938964844,33615.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326180577278137,1.0,0.0,0.0,3.757833480834961,3.757858037948608,9.42254757774208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.71484375,0.0,1638.11328125,1895.4371337890625,0.0,2772.830322265625,0.9274275302886964,1.0,0.0,3.0,1.0,0.0
18015660,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.938729465007782,0.4144608974456787,0.3738797605037689,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.5846779346466064,0.4812366962432861,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9650513529777528,0.4478690326213836,0.3137902617454529,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9573437571525574,0.4375313222408294,0.4151222109794616,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7743421196937561,0.2336293309926986,1.0596331357955933,284.9068298339844,284.95001220703125,302.8333435058594,297.30255126953125,299.1564025878906,297.2628479003906,284.9086303710937,1.0,0.5780404806137085,0.4504241943359375,0.4504241943359375,1.0,1.0,-3.1744303703308105,1.074495553970337,2.0999348163604736,0.3524352014064789,0.8710659742355347,0.8710659742355347,0.0,127.36993408203124,147.0,72698.703125,0.0,2511.31689453125,1.0,278.1571044921875,282.9451904296875,300.3076477050781,305.06658935546875,293.1499938964844,293.1499938964844,278.45001220703125,38594.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368220329284668,1.0,0.0,0.0,3.62790584564209,3.627929925918579,8.782239433458017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.7529296875,0.0,1528.02001953125,1895.4371337890625,0.0,2812.0380859375,0.9028362035751344,1.0,0.0,3.0,1.0,0.0
18015720,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.938729465007782,0.4144608974456787,0.3738797605037689,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.5846779346466064,0.4812366962432861,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9650513529777528,0.4478690326213836,0.3137902617454529,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9573437571525574,0.4375313222408294,0.4151222109794616,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7743421196937561,0.2336293309926986,1.0596331357955933,284.9068298339844,284.95001220703125,302.8333435058594,297.30255126953125,299.1564025878906,297.2628479003906,284.9086303710937,1.0,0.5780404806137085,0.4504241943359375,0.4504241943359375,1.0,1.0,-3.1744303703308105,1.074495553970337,2.0999348163604736,0.3524352014064789,0.8710659742355347,0.8710659742355347,0.0,127.36993408203124,147.0,72698.703125,0.0,2511.31689453125,1.0,278.1571044921875,282.9451904296875,300.3076477050781,305.06658935546875,293.1499938964844,293.1499938964844,278.45001220703125,38594.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368220329284668,1.0,0.0,0.0,3.62790584564209,3.627929925918579,8.782239433458017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.7529296875,0.0,1528.02001953125,1895.4371337890625,0.0,2812.0380859375,0.9028362035751344,1.0,0.0,3.0,1.0,0.0
18015780,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9258409142494202,0.4147528409957886,0.3740327954292297,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9990000128746032,0.5893269181251526,0.4988982081413269,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.953725039958954,0.449012279510498,0.3145191967487335,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9455877542495728,0.4385673403739929,0.4160584509372711,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7653104066848755,0.2338278442621231,1.0608105659484863,285.01934814453125,284.95001220703125,302.85546875,297.3150939941406,299.16973876953125,297.2731018066406,285.0185241699219,1.0,0.5850467681884766,0.4497596025466919,0.4497596025466919,1.0,1.0,-3.199240207672119,1.0823980569839478,2.116842269897461,0.3545612394809723,0.9774023294448853,0.9774023294448853,0.0,133.01966857910156,167.0,72630.125,0.0,2590.75341796875,1.0,278.4430847167969,283.0634155273437,300.2994689941406,304.9674377441406,293.1499938964844,293.1499938964844,278.1499938964844,33024.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305462002754211,1.0,0.0,0.0,3.758342027664185,3.758366584777832,9.425098141946364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.9111328125,0.0,1634.1522216796875,1895.4371337890625,0.0,2753.53076171875,0.9273924231529236,1.0,0.0,3.0,1.0,0.0
18015840,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9258409142494202,0.4147528409957886,0.3740327954292297,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9990000128746032,0.5893269181251526,0.4988982081413269,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.953725039958954,0.449012279510498,0.3145191967487335,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9455877542495728,0.4385673403739929,0.4160584509372711,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7653104066848755,0.2338278442621231,1.0608105659484863,285.01934814453125,284.95001220703125,302.85546875,297.3150939941406,299.16973876953125,297.2731018066406,285.0185241699219,1.0,0.5850467681884766,0.4497596025466919,0.4497596025466919,1.0,1.0,-3.199240207672119,1.0823980569839478,2.116842269897461,0.3545612394809723,0.9774023294448853,0.9774023294448853,0.0,133.01966857910156,167.0,72630.125,0.0,2590.75341796875,1.0,278.4430847167969,283.0634155273437,300.2994689941406,304.9674377441406,293.1499938964844,293.1499938964844,278.1499938964844,33024.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305462002754211,1.0,0.0,0.0,3.758342027664185,3.758366584777832,9.425098141946364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.9111328125,0.0,1634.1522216796875,1895.4371337890625,0.0,2753.53076171875,0.9273924231529236,1.0,0.0,3.0,1.0,0.0
18015900,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9160232543945312,0.4144208431243896,0.3741608560085296,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.5897588729858398,0.5130136013031006,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9444113373756408,0.4492162466049194,0.3149502873420715,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9360468983650208,0.4387690126895904,0.4166035056114197,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7585018873214722,0.2337395846843719,1.061717867851257,284.8943786621094,284.95001220703125,302.8663024902344,297.3217163085937,299.1688842773437,297.2662658691406,284.892333984375,1.0,0.5904470086097717,0.4494272768497467,0.4494272768497467,1.0,1.0,-3.218624830245972,1.0889883041381836,2.129636526107788,0.3568026125431061,0.8969753384590149,0.8969753384590149,0.0,137.65138244628906,167.0,73935.8984375,0.0,2654.806640625,1.0,278.19512939453125,282.9154357910156,300.35205078125,305.22528076171875,293.1499938964844,293.1499938964844,278.1499938964844,36395.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361492156982422,1.0,0.0,0.0,3.7482450008392334,3.748270273208618,9.374524552185904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12061.9072265625,0.0,1648.2835693359375,1895.4371337890625,0.0,2805.759521484375,0.9258283376693726,1.0,0.0,3.0,1.0,0.0
18015960,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9044820666313172,0.4139119982719421,0.3738941550254822,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9990000128746032,0.5889378190040588,0.5305787920951843,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9324938654899596,0.4492589831352234,0.3151290118694305,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9240943789482116,0.4388212263584137,0.416859894990921,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.7502871155738831,0.2335159480571746,1.0617958307266235,284.92559814453125,284.95001220703125,302.8769836425781,297.3285522460937,299.1618957519531,297.2523498535156,284.9278259277344,1.0,0.5967260003089905,0.4486797749996185,0.4486797749996185,1.0,1.0,-3.2400362491607666,1.0953848361968994,2.144651412963867,0.358395516872406,0.9033953547477722,0.9033953547477722,0.0,143.45608520507812,185.0,74137.3671875,0.0,2730.21435546875,1.0,278.15692138671875,282.9396057128906,300.34893798828125,305.1883850097656,293.1499938964844,293.1499938964844,278.45001220703125,37086.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378782868385315,1.0,0.0,0.0,3.703821420669556,3.7038462162017822,9.153631026492804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11229.25,0.0,1602.1221923828125,1895.4371337890625,0.0,2821.8984375,0.918502151966095,1.0,0.0,3.0,1.0,0.0
18016020,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8790878057479858,0.4140884280204773,0.3743120431900024,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9908362030982972,0.5860333442687988,0.5561471581459045,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9042693972587584,0.4503790140151977,0.3161282539367676,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.896989107131958,0.4397397935390472,0.4180802702903747,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.7311580777168274,0.2334010601043701,1.0635534524917605,285.0491943359375,284.95001220703125,302.8978881835937,297.3426513671875,299.14666748046875,297.2243957519531,285.0472106933594,1.0,0.6099592447280884,0.4471847116947174,0.4471847116947174,1.0,1.0,-3.275107383728028,1.1049747467041016,2.170132637023926,0.3606590926647186,1.0,1.0,0.0,158.7788543701172,203.0,74124.7109375,0.0,2889.10888671875,1.0,278.4432983398437,283.0655517578125,300.33868408203125,305.1116027832031,293.1499938964844,293.1499938964844,278.1499938964844,33149.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341162800788879,1.0,0.0,0.0,3.834801435470581,3.834826707839966,9.81248604148277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.21875,0.0,1726.2459716796875,1895.4371337890625,0.0,2786.796630859375,0.9446772933006288,1.0,0.0,3.0,1.0,0.0
18016080,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8790878057479858,0.4140884280204773,0.3743120431900024,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9908362030982972,0.5860333442687988,0.5561471581459045,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9042693972587584,0.4503790140151977,0.3161282539367676,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.896989107131958,0.4397397935390472,0.4180802702903747,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.7311580777168274,0.2334010601043701,1.0635534524917605,285.0491943359375,284.95001220703125,302.8978881835937,297.3426513671875,299.14666748046875,297.2243957519531,285.0472106933594,1.0,0.6099592447280884,0.4471847116947174,0.4471847116947174,1.0,1.0,-3.275107383728028,1.1049747467041016,2.170132637023926,0.3606590926647186,1.0,1.0,0.0,158.7788543701172,203.0,74124.7109375,0.0,2889.10888671875,1.0,278.4432983398437,283.0655517578125,300.33868408203125,305.1116027832031,293.1499938964844,293.1499938964844,278.1499938964844,33149.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341162800788879,1.0,0.0,0.0,3.834801435470581,3.834826707839966,9.81248604148277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.21875,0.0,1726.2459716796875,1895.4371337890625,0.0,2786.796630859375,0.9446772933006288,1.0,0.0,3.0,1.0,0.0
18016140,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8495433330535889,0.4127408564090729,0.3742739260196686,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9592252373695374,0.584389328956604,0.5549483299255371,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8736934661865234,0.4502467513084411,0.3168964684009552,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8667784333229065,0.4395454525947571,0.4190181493759155,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7075960040092468,0.2325567007064819,1.0645456314086914,284.8989562988281,284.95001220703125,302.9181823730469,297.35723876953125,299.1313171386719,297.2002258300781,284.900146484375,1.0,0.6215680837631226,0.4456896781921386,0.4456896781921386,1.0,1.0,-3.2778773307800293,1.1022908687591553,2.175586462020874,0.3576309978961944,0.9093549847602844,0.9093549847602844,0.0,179.28488159179688,221.0,75071.1640625,0.0,3008.809814453125,1.0,278.1568298339844,282.8996887207031,300.3771057128906,305.29705810546875,293.1499938964844,293.1499938964844,278.1499938964844,37680.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413582444190979,1.0,0.0,0.0,3.7818171977996826,3.781842708587648,9.543207397655351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.9619140625,0.0,1697.8511962890625,1895.4371337890625,0.0,2854.407958984375,0.935864269733429,1.0,0.0,3.0,1.0,0.0
18016200,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8495433330535889,0.4127408564090729,0.3742739260196686,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9592252373695374,0.584389328956604,0.5549483299255371,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8736934661865234,0.4502467513084411,0.3168964684009552,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8667784333229065,0.4395454525947571,0.4190181493759155,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7075960040092468,0.2325567007064819,1.0645456314086914,284.8989562988281,284.95001220703125,302.9181823730469,297.35723876953125,299.1313171386719,297.2002258300781,284.900146484375,1.0,0.6215680837631226,0.4456896781921386,0.4456896781921386,1.0,1.0,-3.2778773307800293,1.1022908687591553,2.175586462020874,0.3576309978961944,0.9093549847602844,0.9093549847602844,0.0,179.28488159179688,221.0,75071.1640625,0.0,3008.809814453125,1.0,278.1568298339844,282.8996887207031,300.3771057128906,305.29705810546875,293.1499938964844,293.1499938964844,278.1499938964844,37680.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413582444190979,1.0,0.0,0.0,3.7818171977996826,3.781842708587648,9.543207397655351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.9619140625,0.0,1697.8511962890625,1895.4371337890625,0.0,2854.407958984375,0.935864269733429,1.0,0.0,3.0,1.0,0.0
18016260,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.8309304118156433,0.4119098782539367,0.3739893436431885,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9351660013198853,0.5847547650337219,0.5555438995361328,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8541954159736633,0.4503636658191681,0.3173511624336242,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.8476393818855286,0.4395185112953186,0.4195334315299988,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.6903340220451355,0.2318734228610992,1.0642873048782349,284.926025390625,284.95001220703125,302.93475341796875,297.3696594238281,299.12530517578125,297.1918640136719,284.9271240234375,1.0,0.6306552886962891,0.4442610740661621,0.4442610740661621,1.0,1.0,-3.279102325439453,1.0992063283920288,2.179896116256714,0.3542712032794952,0.9076938033103944,0.9076938033103944,0.0,195.6491241455078,221.0,74828.53125,0.0,3103.052978515625,1.0,278.1504821777344,282.9259033203125,300.3683166503906,305.2450561523437,293.1499938964844,293.1499938964844,278.1499938964844,37189.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402068614959717,1.0,0.0,0.0,3.743634462356568,3.743659496307373,9.351475114272034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.3876953125,0.0,1648.9866943359375,1895.4371337890625,0.0,2843.64794921875,0.9271652698516846,1.0,0.0,3.0,1.0,0.0
18016320,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8278805017471313,0.4117880165576935,0.3739752769470215,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9310354590415956,0.5849077105522156,0.5557621717453003,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.85103440284729,0.4504203200340271,0.3174648284912109,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8445330262184143,0.4395387470722198,0.419657826423645,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.6874402761459351,0.2317593842744827,1.0642998218536377,284.93035888671875,284.95001220703125,302.9378662109375,297.3720397949219,299.1246032714844,297.19091796875,284.93133544921875,1.0,0.6323670148849487,0.44398894906044,0.44398894906044,1.0,1.0,-3.279648542404175,1.0987310409545898,2.180917501449585,0.3536792397499084,0.9082854986190796,0.9082854986190796,0.0,198.6759796142578,224.0,74798.7890625,0.0,3121.1904296875,1.0,278.1502380371094,282.9299011230469,300.3688659667969,305.24090576171875,293.1499938964844,293.1499938964844,278.1499938964844,37062.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399534821510315,1.0,0.0,0.0,3.7389729022979736,3.7389981746673584,9.328202281722042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.5283203125,0.0,1642.5692138671875,1895.4371337890625,0.0,2841.28076171875,0.9260423183441162,1.0,0.0,3.0,1.0,0.0
18016380,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8166685104370117,0.4111540615558624,0.3737944364547729,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9165508151054382,0.5861764550209045,0.5572792291641235,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8399493098258972,0.4509177505970001,0.3181044459342956,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.833541989326477,0.4397628307342529,0.420285701751709,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6767963767051697,0.2311338782310485,1.0635048151016235,284.9457092285156,284.95001220703125,302.9569702148437,297.3868408203125,299.1216125488281,297.18780517578125,284.946044921875,1.0,0.6386178135871887,0.4422882497310638,0.4422882497310638,1.0,1.0,-3.281825304031372,1.095273494720459,2.186551809310913,0.3498536646366119,0.911730170249939,0.911730170249939,0.0,210.3795318603516,212.0,74672.234375,0.0,3191.527587890625,1.0,278.1499938964844,282.94366455078125,300.38092041015625,305.2384338378906,293.1499938964844,293.1499938964844,278.1499938964844,36447.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386176228523254,1.0,0.0,0.0,3.722639560699463,3.7226643562316895,9.246880949831392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.6240234375,0.0,1618.906494140625,1895.4371337890625,0.0,2828.802490234375,0.921915888786316,1.0,0.0,3.0,1.0,0.0
18016440,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8166685104370117,0.4111540615558624,0.3737944364547729,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9165508151054382,0.5861764550209045,0.5572792291641235,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8399493098258972,0.4509177505970001,0.3181044459342956,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.833541989326477,0.4397628307342529,0.420285701751709,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6767963767051697,0.2311338782310485,1.0635048151016235,284.9457092285156,284.95001220703125,302.9569702148437,297.3868408203125,299.1216125488281,297.18780517578125,284.946044921875,1.0,0.6386178135871887,0.4422882497310638,0.4422882497310638,1.0,1.0,-3.281825304031372,1.095273494720459,2.186551809310913,0.3498536646366119,0.911730170249939,0.911730170249939,0.0,210.3795318603516,212.0,74672.234375,0.0,3191.527587890625,1.0,278.1499938964844,282.94366455078125,300.38092041015625,305.2384338378906,293.1499938964844,293.1499938964844,278.1499938964844,36447.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386176228523254,1.0,0.0,0.0,3.722639560699463,3.7226643562316895,9.246880949831392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.6240234375,0.0,1618.906494140625,1895.4371337890625,0.0,2828.802490234375,0.921915888786316,1.0,0.0,3.0,1.0,0.0
18016500,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8153199553489685,0.4108738005161285,0.3735851347446441,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9153735041618348,0.5868983864784241,0.5579884648323059,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8389201760292053,0.4512168169021606,0.318340539932251,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8324486017227173,0.439905971288681,0.4204641282558441,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.675456702709198,0.2308637946844101,1.0624829530715942,284.947998046875,284.95001220703125,302.9662780761719,297.3941955566406,299.1204833984375,297.1871032714844,284.9480895996094,1.0,0.6389834880828857,0.4414379000663757,0.4414379000663757,1.0,1.0,-3.2816998958587646,1.093077301979065,2.18862247467041,0.3477806448936462,0.9123762845993042,0.9123762845993042,0.0,211.68728637695312,212.0,74619.234375,0.0,3198.58642578125,1.0,278.1499938964844,282.9456481933594,300.3888244628906,305.2429504394531,293.1499938964844,293.1499938964844,278.1499938964844,36295.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381134867668152,1.0,0.0,0.0,3.718717098236084,3.718741655349731,9.227404120792926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.1796875,0.0,1613.224609375,1895.4371337890625,0.0,2824.094482421875,0.9209036231040956,1.0,0.0,3.0,1.0,0.0
18016560,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8158912062644958,0.4106230735778808,0.373318463563919,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9167999029159546,0.5876325368881226,0.5586375594139099,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8398501873016357,0.4515434503555298,0.3185341656208038,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8332750201225281,0.4400742650032043,0.4205787479877472,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6758627891540527,0.2306241542100906,1.0611940622329712,284.9488830566406,284.95001220703125,302.9754638671875,297.4014587402344,299.1205444335937,297.1866455078125,284.94891357421875,1.0,0.6383229494094849,0.4408698678016662,0.4408698678016662,1.0,1.0,-3.2809813022613525,1.0913236141204834,2.189657688140869,0.3462570011615753,0.9125207662582396,0.9125207662582396,0.0,210.83677673339844,200.0,74571.6171875,0.0,3192.246826171875,1.0,278.1499938964844,282.9466857910156,300.3965759277344,305.2477111816406,293.1499938964844,293.1499938964844,278.1499938964844,36217.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376649022102356,1.0,0.0,0.0,3.715600728988648,3.715625286102295,9.21194498459954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12061.8349609375,0.0,1609.039306640625,1895.4371337890625,0.0,2819.90625,0.9201376438140868,1.0,0.0,3.0,1.0,0.0
18016620,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8202229738235474,0.4101982414722442,0.3727261126041412,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9240877032279968,0.5891050696372986,0.5598133206367493,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8450287580490112,0.4522561132907867,0.3188660442829132,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8381735682487488,0.4404771327972412,0.4207356870174408,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6796256303787231,0.2302213609218597,1.058322787284851,284.9490661621094,284.95001220703125,302.99334716796875,297.4156188964844,299.1209716796875,297.1861877441406,284.94903564453125,1.0,0.6351140737533569,0.4397337436676025,0.4397337436676025,1.0,1.0,-3.27881932258606,1.087630033493042,2.1911892890930176,0.3431886732578277,0.9120309948921204,0.9120309948921204,0.0,205.6688537597656,188.0,74478.53125,0.0,3158.57861328125,1.0,278.1499938964844,282.9473876953125,300.4114685058594,305.257080078125,293.1499938964844,293.1499938964844,278.1499938964844,36145.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368542194366455,1.0,0.0,0.0,3.710495233535767,3.710519790649414,9.186647389469726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.23828125,0.0,1602.628173828125,1895.4371337890625,0.0,2812.3388671875,0.9189285039901732,1.0,0.0,3.0,1.0,0.0
18016680,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8202229738235474,0.4101982414722442,0.3727261126041412,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9240877032279968,0.5891050696372986,0.5598133206367493,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8450287580490112,0.4522561132907867,0.3188660442829132,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8381735682487488,0.4404771327972412,0.4207356870174408,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6796256303787231,0.2302213609218597,1.058322787284851,284.9490661621094,284.95001220703125,302.99334716796875,297.4156188964844,299.1209716796875,297.1861877441406,284.94903564453125,1.0,0.6351140737533569,0.4397337436676025,0.4397337436676025,1.0,1.0,-3.27881932258606,1.087630033493042,2.1911892890930176,0.3431886732578277,0.9120309948921204,0.9120309948921204,0.0,205.6688537597656,188.0,74478.53125,0.0,3158.57861328125,1.0,278.1499938964844,282.9473876953125,300.4114685058594,305.257080078125,293.1499938964844,293.1499938964844,278.1499938964844,36145.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368542194366455,1.0,0.0,0.0,3.710495233535767,3.710519790649414,9.186647389469726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.23828125,0.0,1602.628173828125,1895.4371337890625,0.0,2812.3388671875,0.9189285039901732,1.0,0.0,3.0,1.0,0.0
18016740,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.827750563621521,0.4098482429981231,0.3720929324626922,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9359956979751588,0.590586245059967,0.5608758330345154,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8537567257881165,0.4530368149280548,0.3191580772399902,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8465143442153931,0.4409444034099579,0.420838713645935,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6864758133888245,0.2299123257398605,1.0553122758865356,284.9485168457031,284.95001220703125,303.0106201171875,297.4291381835937,299.1214294433594,297.18621826171875,284.948486328125,1.0,0.6302154064178467,0.4385976195335388,0.4385976195335388,1.0,1.0,-3.276191234588623,1.0837557315826416,2.192435503005981,0.340051531791687,0.9108152985572816,0.9108152985572816,0.0,197.3925323486328,176.0,74380.359375,0.0,3106.556640625,1.0,278.1499938964844,282.9476623535156,300.4253234863281,305.2651062011719,293.1499938964844,293.1499938964844,278.1499938964844,36139.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361031413078308,1.0,0.0,0.0,3.705397844314575,3.705422401428223,9.16142425921862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.140625,0.0,1596.73828125,1895.4371337890625,0.0,2805.32958984375,0.9177761673927308,1.0,0.0,3.0,1.0,0.0
18016800,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.827750563621521,0.4098482429981231,0.3720929324626922,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9359956979751588,0.590586245059967,0.5608758330345154,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8537567257881165,0.4530368149280548,0.3191580772399902,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8465143442153931,0.4409444034099579,0.420838713645935,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6864758133888245,0.2299123257398605,1.0553122758865356,284.9485168457031,284.95001220703125,303.0106201171875,297.4291381835937,299.1214294433594,297.18621826171875,284.948486328125,1.0,0.6302154064178467,0.4385976195335388,0.4385976195335388,1.0,1.0,-3.276191234588623,1.0837557315826416,2.192435503005981,0.340051531791687,0.9108152985572816,0.9108152985572816,0.0,197.3925323486328,176.0,74380.359375,0.0,3106.556640625,1.0,278.1499938964844,282.9476623535156,300.4253234863281,305.2651062011719,293.1499938964844,293.1499938964844,278.1499938964844,36139.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361031413078308,1.0,0.0,0.0,3.705397844314575,3.705422401428223,9.16142425921862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.140625,0.0,1596.73828125,1895.4371337890625,0.0,2805.32958984375,0.9177761673927308,1.0,0.0,3.0,1.0,0.0
18016860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8377540707588196,0.4095515310764313,0.3714477717876434,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9509856104850768,0.5920712351799011,0.5618759989738464,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8654050827026367,0.4538810551166534,0.3194455802440643,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8576759099960327,0.4414551556110382,0.420919805765152,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6956993937492371,0.2296813726425171,1.0523515939712524,284.9482421875,284.95001220703125,303.0272827148437,297.4417724609375,299.1219787597656,297.18658447265625,284.9482116699219,1.0,0.6243825554847717,0.4374909400939941,0.4374909400939941,1.0,1.0,-3.273501396179199,1.0799249410629272,2.1935763359069824,0.3369791209697723,0.909475028514862,0.909475028514862,0.0,187.4076385498047,164.0,74281.5,0.0,3044.93798828125,1.0,278.1499938964844,282.9482116699219,300.4381408691406,305.2719116210937,293.1499938964844,293.1499938964844,278.1499938964844,36143.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353865742683411,1.0,0.0,0.0,3.700038909912109,3.700063467025757,9.134943752542312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.55859375,0.0,1590.6429443359375,1895.4371337890625,0.0,2798.64404296875,0.9165780544281006,1.0,0.0,3.0,1.0,0.0
18016920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8377540707588196,0.4095515310764313,0.3714477717876434,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9509856104850768,0.5920712351799011,0.5618759989738464,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8654050827026367,0.4538810551166534,0.3194455802440643,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8576759099960327,0.4414551556110382,0.420919805765152,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6956993937492371,0.2296813726425171,1.0523515939712524,284.9482421875,284.95001220703125,303.0272827148437,297.4417724609375,299.1219787597656,297.18658447265625,284.9482116699219,1.0,0.6243825554847717,0.4374909400939941,0.4374909400939941,1.0,1.0,-3.273501396179199,1.0799249410629272,2.1935763359069824,0.3369791209697723,0.909475028514862,0.909475028514862,0.0,187.4076385498047,164.0,74281.5,0.0,3044.93798828125,1.0,278.1499938964844,282.9482116699219,300.4381408691406,305.2719116210937,293.1499938964844,293.1499938964844,278.1499938964844,36143.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353865742683411,1.0,0.0,0.0,3.700038909912109,3.700063467025757,9.134943752542312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.55859375,0.0,1590.6429443359375,1895.4371337890625,0.0,2798.64404296875,0.9165780544281006,1.0,0.0,3.0,1.0,0.0
18016980,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8500833511352539,0.4092905521392822,0.3708057105541229,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9675755500793456,0.5935478210449219,0.5628378391265869,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8797045350074768,0.4547743499279022,0.3197442591190338,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8714370131492615,0.441992700099945,0.4209956526756286,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.706864058971405,0.2295072972774505,1.0495038032531738,284.9481201171875,284.95001220703125,303.0433349609375,297.45330810546875,299.12237548828125,297.1871032714844,284.9480895996094,1.0,0.6180794835090637,0.4363842308521271,0.4363842308521271,1.0,1.0,-3.27091121673584,1.0761281251907349,2.1947832107543945,0.3339233100414276,0.9081514477729796,0.9081514477729796,0.0,176.58872985839844,152.0,74183.2109375,0.0,2978.978271484375,1.0,278.1499938964844,282.94891357421875,300.44989013671875,305.2777099609375,293.1499938964844,293.1499938964844,278.1499938964844,36145.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347170948982239,1.0,0.0,0.0,3.6945993900299072,3.694623947143554,9.108104563892994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.765625,0.0,1584.4593505859375,1895.4371337890625,0.0,2792.3994140625,0.9153614044189452,1.0,0.0,3.0,1.0,0.0
18017040,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8500833511352539,0.4092905521392822,0.3708057105541229,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9675755500793456,0.5935478210449219,0.5628378391265869,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8797045350074768,0.4547743499279022,0.3197442591190338,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8714370131492615,0.441992700099945,0.4209956526756286,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.706864058971405,0.2295072972774505,1.0495038032531738,284.9481201171875,284.95001220703125,303.0433349609375,297.45330810546875,299.12237548828125,297.1871032714844,284.9480895996094,1.0,0.6180794835090637,0.4363842308521271,0.4363842308521271,1.0,1.0,-3.27091121673584,1.0761281251907349,2.1947832107543945,0.3339233100414276,0.9081514477729796,0.9081514477729796,0.0,176.58872985839844,152.0,74183.2109375,0.0,2978.978271484375,1.0,278.1499938964844,282.94891357421875,300.44989013671875,305.2777099609375,293.1499938964844,293.1499938964844,278.1499938964844,36145.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347170948982239,1.0,0.0,0.0,3.6945993900299072,3.694623947143554,9.108104563892994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.765625,0.0,1584.4593505859375,1895.4371337890625,0.0,2792.3994140625,0.9153614044189452,1.0,0.0,3.0,1.0,0.0
18017100,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8572705388069153,0.4091719388961792,0.3704878091812134,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9761614203453064,0.5942778587341309,0.5633032917976379,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8879315257072449,0.4552386105060577,0.3199000358581543,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8793939352035522,0.4422695338726043,0.4210332632064819,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7130693793296814,0.2294405698776245,1.048134446144104,284.9480895996094,284.95001220703125,303.0511474609375,297.4585876464844,299.1224975585937,297.1873779296875,284.9480895996094,1.0,0.6148024797439575,0.4358308911323547,0.4358308911323547,1.0,1.0,-3.269676446914673,1.074250102043152,2.1954264640808105,0.3324028253555298,0.9075018763542176,0.9075018763542176,0.0,170.95993041992188,152.0,74134.3125,0.0,2944.939453125,1.0,278.1499938964844,282.94927978515625,300.4552307128906,305.2801208496094,293.1499938964844,293.1499938964844,278.1499938964844,36146.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834398090839386,1.0,0.0,0.0,3.6918752193450928,3.69189977645874,9.094678148358072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.248046875,0.0,1581.36279296875,1895.4371337890625,0.0,2789.424072265625,0.9147516489028932,1.0,0.0,3.0,1.0,0.0
18017160,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8651812076568604,0.4090588390827179,0.3701723515987396,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9847158789634703,0.5950018167495728,0.5637606978416443,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8968639373779297,0.4557110965251922,0.3200596272945404,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.888070285320282,0.4425496160984039,0.4210713803768158,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7194170951843262,0.2293832898139953,1.0467959642410278,284.9481811523437,284.95001220703125,303.05877685546875,297.4635009765625,299.1229248046875,297.1876525878906,284.9481506347656,1.0,0.6114793419837952,0.4353664219379425,0.4353664219379425,1.0,1.0,-3.2684764862060547,1.0725973844528198,2.1958792209625244,0.3310989141464233,0.9069477915763856,0.9069477915763856,0.0,165.2605743408203,140.0,74089.3125,0.0,2910.60546875,1.0,278.1499938964844,282.94970703125,300.46026611328125,305.2823486328125,293.1499938964844,293.1499938964844,278.1499938964844,36142.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340985774993896,1.0,0.0,0.0,3.689286231994629,3.689310789108277,9.081927032639214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.263671875,0.0,1578.396240234375,1895.4371337890625,0.0,2786.631591796875,0.9141705632209778,1.0,0.0,3.0,1.0,0.0
18017220,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.882323682308197,0.4088208973407745,0.3695573508739471,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9990000128746032,0.596947968006134,0.5632169246673584,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9167037010192872,0.4566547572612762,0.3203983604907989,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9066592454910278,0.4430943727493286,0.4211602210998535,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7323520183563232,0.2292794734239578,1.0442880392074585,284.9463195800781,284.95001220703125,303.0736389160156,297.4721374511719,299.1246032714844,297.1900939941406,284.9461975097656,1.0,0.6043698191642761,0.434437483549118,0.434437483549118,1.0,1.0,-3.261378288269043,1.0675686597824097,2.193809509277344,0.3278838098049164,0.9034141898155212,0.9034141898155212,0.0,154.16864013671875,128.0,73904.875,0.0,2836.68896484375,1.0,278.1499938964844,282.949951171875,300.4687194824219,305.28082275390625,293.1499938964844,293.1499938964844,278.1499938964844,36228.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334184288978577,1.0,0.0,0.0,3.6799705028533936,3.679994821548462,9.036119763550232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.17578125,0.0,1568.4920654296875,1895.4371337890625,0.0,2780.29052734375,0.91212797164917,1.0,0.0,3.0,1.0,0.0
18017280,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.882323682308197,0.4088208973407745,0.3695573508739471,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9990000128746032,0.596947968006134,0.5632169246673584,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9167037010192872,0.4566547572612762,0.3203983604907989,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9066592454910278,0.4430943727493286,0.4211602210998535,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7323520183563232,0.2292794734239578,1.0442880392074585,284.9463195800781,284.95001220703125,303.0736389160156,297.4721374511719,299.1246032714844,297.1900939941406,284.9461975097656,1.0,0.6043698191642761,0.434437483549118,0.434437483549118,1.0,1.0,-3.261378288269043,1.0675686597824097,2.193809509277344,0.3278838098049164,0.9034141898155212,0.9034141898155212,0.0,154.16864013671875,128.0,73904.875,0.0,2836.68896484375,1.0,278.1499938964844,282.949951171875,300.4687194824219,305.28082275390625,293.1499938964844,293.1499938964844,278.1499938964844,36228.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334184288978577,1.0,0.0,0.0,3.6799705028533936,3.679994821548462,9.036119763550232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.17578125,0.0,1568.4920654296875,1895.4371337890625,0.0,2780.29052734375,0.91212797164917,1.0,0.0,3.0,1.0,0.0
18017340,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.895505964756012,0.4084683954715729,0.3690074682235718,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9990000128746032,0.6007851362228394,0.5390334129333496,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9332249760627748,0.4574997127056122,0.3207972645759582,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9222428798675536,0.4435350000858307,0.421323150396347,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.7421578168869019,0.229112759232521,1.0422693490982056,284.9339294433594,284.95001220703125,303.087890625,297.47900390625,299.1293029785156,297.1998596191406,284.9335021972656,1.0,0.5956575274467468,0.4335085153579712,0.4335085153579712,1.0,1.0,-3.233119487762451,1.0546799898147583,2.178439378738404,0.3217785954475403,0.888322651386261,0.888322651386261,0.0,145.7131805419922,116.0,73289.296875,0.0,2728.734619140625,1.0,278.1499938964844,282.946533203125,300.47320556640625,305.2559509277344,293.1499938964844,293.1499938964844,278.45001220703125,36848.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323376178741455,1.0,0.0,0.0,3.651723623275757,3.651747703552246,8.897932275431231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.19140625,0.0,1541.4422607421875,1895.4371337890625,0.0,2770.217041015625,0.9061450362205504,1.0,0.0,3.0,1.0,0.0
