time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017400,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.895505964756012,0.4084683954715729,0.3690074682235718,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9990000128746032,0.6007851362228394,0.5390334129333496,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9332249760627748,0.4574997127056122,0.3207972645759582,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9222428798675536,0.4435350000858307,0.421323150396347,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.7421578168869019,0.229112759232521,1.0422693490982056,284.9339294433594,284.95001220703125,303.087890625,297.47900390625,299.1293029785156,297.1998596191406,284.9335021972656,1.0,0.5956575274467468,0.4335085153579712,0.4335085153579712,1.0,1.0,-3.233119487762451,1.0546799898147583,2.178439378738404,0.3217785954475403,0.888322651386261,0.888322651386261,0.0,145.7131805419922,116.0,73289.296875,0.0,2728.734619140625,1.0,278.1499938964844,282.946533203125,300.47320556640625,305.2559509277344,293.1499938964844,293.1499938964844,278.45001220703125,36848.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323376178741455,1.0,0.0,0.0,3.651723623275757,3.651747703552246,8.897932275431231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.19140625,0.0,1541.4422607421875,1895.4371337890625,0.0,2770.217041015625,0.9061450362205504,1.0,0.0,3.0,1.0,0.0
18017460,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9108219146728516,0.4086834788322449,0.3687892258167267,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9990000128746032,0.6076719760894775,0.513339102268219,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.951293170452118,0.4587579071521759,0.3213621079921722,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9401869773864746,0.4443396627902984,0.4216813743114471,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7535111308097839,0.2292373031377792,1.0410670042037964,285.000244140625,284.95001220703125,303.1004333496094,297.4835510253906,299.1455078125,297.22625732421875,284.9967956542969,1.0,0.5865029096603394,0.4328462779521942,0.4328462779521942,1.0,1.0,-3.201631546020508,1.0412888526916504,2.1603424549102783,0.3155369162559509,0.9624401926994324,0.9624401926994324,0.0,137.16212463378906,116.0,72178.3671875,0.0,2618.33056640625,1.0,278.4403991699219,283.0390930175781,300.4607849121094,305.1195373535156,293.1499938964844,293.1499938964844,278.45001220703125,33411.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258864283561707,1.0,0.0,0.0,3.754318952560425,3.754343509674072,9.404930665368738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11589.689453125,0.0,1632.4364013671875,1895.4371337890625,0.0,2710.186767578125,0.9265466928482056,1.0,0.0,3.0,1.0,0.0
18017520,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9124207496643066,0.408679336309433,0.3687834143638611,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.6083693504333496,0.5109270811080933,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9529925584793092,0.4588488638401031,0.3214207291603088,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9419135451316832,0.4443953335285187,0.4217239916324615,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7546488046646118,0.2292463630437851,1.0410126447677612,284.9935913085937,284.95001220703125,303.1015014648437,297.4838562011719,299.1470947265625,297.2288513183594,284.9903869628906,1.0,0.5856670141220093,0.4327886998653412,0.4327886998653412,1.0,1.0,-3.1987812519073486,1.0400842428207395,2.1586971282958984,0.3149822950363159,0.96050763130188,0.96050763130188,0.0,136.38278198242188,134.0,72151.609375,0.0,2608.407958984375,1.0,278.44305419921875,283.0339660644531,300.4642639160156,305.1280517578125,293.1499938964844,293.1499938964844,278.1499938964844,33590.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258644342422485,1.0,0.0,0.0,3.7592153549194336,3.759239912033081,9.429479064237968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.8505859375,0.0,1639.533203125,1895.4371337890625,0.0,2709.982177734375,0.927731454372406,1.0,0.0,3.0,1.0,0.0
18017580,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.91388601064682,0.4078057706356048,0.3681870400905609,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.615347683429718,0.5079339146614075,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9554657936096193,0.4592846035957336,0.3218405842781067,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9442023634910583,0.4444860816001892,0.4219473898410797,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7559674382209778,0.2290802001953125,1.0404889583587646,284.9051208496094,284.95001220703125,303.1145324707031,297.4864807128906,299.1615905761719,297.2496643066406,284.9068298339844,1.0,0.585364818572998,0.4320688843727112,0.4320688843727112,1.0,1.0,-3.194558620452881,1.036729335784912,2.1578290462493896,0.3120814263820648,0.8702756762504578,0.8702756762504578,0.0,135.3638153076172,152.0,72528.6953125,0.0,2594.52734375,1.0,278.1571044921875,282.9331359863281,300.49383544921875,305.2489013671875,293.1499938964844,293.1499938964844,278.45001220703125,38660.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305426239967346,1.0,0.0,0.0,3.628532886505127,3.628556966781616,8.785276008893561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.7890625,0.0,1529.202880859375,1895.4371337890625,0.0,2753.49755859375,0.9029955863952636,1.0,0.0,3.0,1.0,0.0
18017640,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.91388601064682,0.4078057706356048,0.3681870400905609,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.615347683429718,0.5079339146614075,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9554657936096193,0.4592846035957336,0.3218405842781067,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9442023634910583,0.4444860816001892,0.4219473898410797,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7559674382209778,0.2290802001953125,1.0404889583587646,284.9051208496094,284.95001220703125,303.1145324707031,297.4864807128906,299.1615905761719,297.2496643066406,284.9068298339844,1.0,0.585364818572998,0.4320688843727112,0.4320688843727112,1.0,1.0,-3.194558620452881,1.036729335784912,2.1578290462493896,0.3120814263820648,0.8702756762504578,0.8702756762504578,0.0,135.3638153076172,152.0,72528.6953125,0.0,2594.52734375,1.0,278.1571044921875,282.9331359863281,300.49383544921875,305.2489013671875,293.1499938964844,293.1499938964844,278.45001220703125,38660.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305426239967346,1.0,0.0,0.0,3.628532886505127,3.628556966781616,8.785276008893561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.7890625,0.0,1529.202880859375,1895.4371337890625,0.0,2753.49755859375,0.9029955863952636,1.0,0.0,3.0,1.0,0.0
18017700,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9099738001823424,0.4079054296016693,0.3680664896965027,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9990000128746032,0.6178933382034302,0.5136222243309021,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9519835114479064,0.4599674344062805,0.3221777081489563,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9404270052909852,0.4449025392532348,0.4221958518028259,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7532999515533447,0.2291849106550216,1.0407390594482422,285.0260314941406,284.95001220703125,303.1208190917969,297.48687744140625,299.1673278808594,297.2566833496094,285.028076171875,1.0,0.5876641869544983,0.431708961725235,0.431708961725235,1.0,1.0,-3.2022433280944824,1.038671851158142,2.163571357727051,0.3121949434280395,0.9560285210609436,0.9560285210609436,0.0,137.23306274414062,152.0,71929.375,0.0,2620.005859375,1.0,278.4017333984375,283.0650939941406,300.4566650390625,305.04498291015625,293.1499938964844,293.1499938964844,278.45001220703125,33976.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825370192527771,1.0,0.0,0.0,3.682281732559204,3.682305812835693,9.04747366803349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.5625,0.0,1554.1075439453125,1895.4371337890625,0.0,2705.390380859375,0.9128389358520508,1.0,0.0,3.0,1.0,0.0
18017760,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9048085808753968,0.408138245344162,0.3683591485023498,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.6196389198303223,0.5221883058547974,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9468590617179872,0.4607762992382049,0.3228007853031158,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.934956967830658,0.4454391598701477,0.4227780401706695,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7495776414871216,0.2293629497289657,1.0419219732284546,285.01513671875,284.95001220703125,303.1269836425781,297.48663330078125,299.17108154296875,297.2599792480469,285.0142517089844,1.0,0.5913180112838745,0.4313794076442718,0.4313794076442718,1.0,1.0,-3.2157557010650635,1.0428342819213867,2.1729214191436768,0.3132707178592682,0.97288316488266,0.97288316488266,0.0,140.16928100585938,170.0,72345.1484375,0.0,2663.14404296875,1.0,278.4429626464844,283.05078125,300.4727783203125,305.13055419921875,293.1499938964844,293.1499938964844,278.1499938964844,33152.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246379494667053,1.0,0.0,0.0,3.753753185272217,3.753777742385864,9.402097020938528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.2763671875,0.0,1629.78173828125,1895.4371337890625,0.0,2698.58935546875,0.9265130758285522,1.0,0.0,3.0,1.0,0.0
18017820,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8891322612762451,0.4073606729507446,0.3682309985160827,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9990000128746032,0.6192294359207153,0.5492103099822998,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.929586946964264,0.4613170921802521,0.3235876560211181,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9173907041549684,0.4456023871898651,0.4234559237957001,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7380385994911194,0.2291604578495025,1.0431764125823977,284.923095703125,284.95001220703125,303.1387939453125,297.4841003417969,299.1623229980469,297.2416687011719,284.92510986328125,1.0,0.6015319228172302,0.4307203292846679,0.4307203292846679,1.0,1.0,-3.2513530254364014,1.0542914867401123,2.197061538696289,0.3167787790298462,0.8973571062088013,0.8973571062088013,0.0,149.4176025390625,173.0,73694.421875,0.0,2786.791015625,1.0,278.1568603515625,282.93035888671875,300.5056457519531,305.3252868652344,293.1499938964844,293.1499938964844,278.45001220703125,37303.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322150707244873,1.0,0.0,0.0,3.688927412033081,3.688951969146729,9.080159770746832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.8916015625,0.0,1586.763671875,1895.4371337890625,0.0,2769.075439453125,0.9153544306755066,1.0,0.0,3.0,1.0,0.0
18017880,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8891322612762451,0.4073606729507446,0.3682309985160827,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9990000128746032,0.6192294359207153,0.5492103099822998,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.929586946964264,0.4613170921802521,0.3235876560211181,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9173907041549684,0.4456023871898651,0.4234559237957001,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7380385994911194,0.2291604578495025,1.0431764125823977,284.923095703125,284.95001220703125,303.1387939453125,297.4841003417969,299.1623229980469,297.2416687011719,284.92510986328125,1.0,0.6015319228172302,0.4307203292846679,0.4307203292846679,1.0,1.0,-3.2513530254364014,1.0542914867401123,2.197061538696289,0.3167787790298462,0.8973571062088013,0.8973571062088013,0.0,149.4176025390625,173.0,73694.421875,0.0,2786.791015625,1.0,278.1568603515625,282.93035888671875,300.5056457519531,305.3252868652344,293.1499938964844,293.1499938964844,278.45001220703125,37303.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322150707244873,1.0,0.0,0.0,3.688927412033081,3.688951969146729,9.080159770746832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.8916015625,0.0,1586.763671875,1895.4371337890625,0.0,2769.075439453125,0.9153544306755066,1.0,0.0,3.0,1.0,0.0
18017940,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8779411315917969,0.4075520932674408,0.3683851361274719,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6170751452445984,0.5702131986618042,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9171985387802124,0.4626815617084503,0.3245465755462646,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9053400754928588,0.446422815322876,0.4242787361145019,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7297075986862183,0.2291697412729263,1.043992042541504,285.03192138671875,284.95001220703125,303.1499938964844,297.4786682128906,299.15045166015625,297.2198791503906,285.0306091308594,1.0,0.6092473864555359,0.4300612509250641,0.4300612509250641,1.0,1.0,-3.279933214187622,1.063091516494751,2.216841459274292,0.3194729089736938,1.0,1.0,0.0,156.9418487548828,176.0,73605.5,0.0,2888.447998046875,1.0,278.443603515625,283.0454406738281,300.47576904296875,305.22003173828125,293.1499938964844,293.1499938964844,278.1499938964844,32925.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286888003349304,1.0,0.0,0.0,3.824502468109131,3.824527740478516,9.759851309354417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.2470703125,0.0,1712.0084228515625,1895.4371337890625,0.0,2736.2431640625,0.9421271681785583,1.0,0.0,3.0,1.0,0.0
18018000,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8779411315917969,0.4075520932674408,0.3683851361274719,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6170751452445984,0.5702131986618042,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9171985387802124,0.4626815617084503,0.3245465755462646,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9053400754928588,0.446422815322876,0.4242787361145019,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7297075986862183,0.2291697412729263,1.043992042541504,285.03192138671875,284.95001220703125,303.1499938964844,297.4786682128906,299.15045166015625,297.2198791503906,285.0306091308594,1.0,0.6092473864555359,0.4300612509250641,0.4300612509250641,1.0,1.0,-3.279933214187622,1.063091516494751,2.216841459274292,0.3194729089736938,1.0,1.0,0.0,156.9418487548828,176.0,73605.5,0.0,2888.447998046875,1.0,278.443603515625,283.0454406738281,300.47576904296875,305.22003173828125,293.1499938964844,293.1499938964844,278.1499938964844,32925.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286888003349304,1.0,0.0,0.0,3.824502468109131,3.824527740478516,9.759851309354417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.2470703125,0.0,1712.0084228515625,1895.4371337890625,0.0,2736.2431640625,0.9421271681785583,1.0,0.0,3.0,1.0,0.0
18018060,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8756837248802185,0.4104837477207184,0.3707051277160644,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.6185600757598877,0.5781785249710083,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9152938723564148,0.4670764505863189,0.3272953331470489,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9034817814826964,0.4505758881568908,0.4276927709579468,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7297665476799011,0.2332435846328735,1.058853268623352,284.9211120605469,284.95001220703125,303.1603088378906,297.4705505371094,299.1588134765625,297.2341003417969,284.9230041503906,1.0,0.6164858341217041,0.4284062385559082,0.4284062385559082,1.0,1.0,-3.3175692558288574,1.0726557970046997,2.244913578033448,0.3205648362636566,0.9247615337371826,0.9247615337371826,0.0,161.00865173339844,179.0,75228.625,0.0,2991.82080078125,1.0,278.1568603515625,282.9042053222656,300.4974670410156,305.4179382324219,293.1499938964844,293.1499938964844,278.1499938964844,36839.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372125029563904,1.0,0.0,0.0,3.7863497734069824,3.7863752841949454,9.566095968693844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.5009765625,0.0,1696.7359619140625,1895.4371337890625,0.0,2815.682861328125,0.9365955591201782,1.0,0.0,3.0,1.0,0.0
18018120,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8756837248802185,0.4104837477207184,0.3707051277160644,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.6185600757598877,0.5781785249710083,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9152938723564148,0.4670764505863189,0.3272953331470489,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9034817814826964,0.4505758881568908,0.4276927709579468,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7297665476799011,0.2332435846328735,1.058853268623352,284.9211120605469,284.95001220703125,303.1603088378906,297.4705505371094,299.1588134765625,297.2341003417969,284.9230041503906,1.0,0.6164858341217041,0.4284062385559082,0.4284062385559082,1.0,1.0,-3.3175692558288574,1.0726557970046997,2.244913578033448,0.3205648362636566,0.9247615337371826,0.9247615337371826,0.0,161.00865173339844,179.0,75228.625,0.0,2991.82080078125,1.0,278.1568603515625,282.9042053222656,300.4974670410156,305.4179382324219,293.1499938964844,293.1499938964844,278.1499938964844,36839.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372125029563904,1.0,0.0,0.0,3.7863497734069824,3.7863752841949454,9.566095968693844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.5009765625,0.0,1696.7359619140625,1895.4371337890625,0.0,2815.682861328125,0.9365955591201782,1.0,0.0,3.0,1.0,0.0
18018180,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8719933032989502,0.4117639362812042,0.3721380531787872,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.9990000128746032,0.6194661259651184,0.5860376954078674,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9118859767913818,0.4697807729244232,0.3294262290000915,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9003388285636902,0.4530446529388428,0.4303672909736633,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7287789583206177,0.235662430524826,1.0716047286987305,284.9541320800781,284.95001220703125,303.1694641113281,297.4602966308594,299.1585998535156,297.2374572753906,284.9549255371094,1.0,0.6231275796890259,0.4267511963844299,0.4267511963844299,1.0,1.0,-3.350001335144043,1.0800940990447998,2.269907236099243,0.3210127055644989,0.9407318830490112,0.9407318830490112,0.0,165.41217041015625,182.0,75777.34375,0.0,3087.6279296875,1.0,278.1501770019531,282.9227294921875,300.4715881347656,305.4025573730469,293.1499938964844,293.1499938964844,278.1499938964844,35786.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389254808425903,1.0,0.0,0.0,3.794443130493164,3.794468402862549,9.607034598957398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.748046875,0.0,1698.22705078125,1895.4371337890625,0.0,2831.677734375,0.9376556277275084,1.0,0.0,3.0,1.0,0.0
18018240,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8719933032989502,0.4117639362812042,0.3721380531787872,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.9990000128746032,0.6194661259651184,0.5860376954078674,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9118859767913818,0.4697807729244232,0.3294262290000915,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9003388285636902,0.4530446529388428,0.4303672909736633,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7287789583206177,0.235662430524826,1.0716047286987305,284.9541320800781,284.95001220703125,303.1694641113281,297.4602966308594,299.1585998535156,297.2374572753906,284.9549255371094,1.0,0.6231275796890259,0.4267511963844299,0.4267511963844299,1.0,1.0,-3.350001335144043,1.0800940990447998,2.269907236099243,0.3210127055644989,0.9407318830490112,0.9407318830490112,0.0,165.41217041015625,182.0,75777.34375,0.0,3087.6279296875,1.0,278.1501770019531,282.9227294921875,300.4715881347656,305.4025573730469,293.1499938964844,293.1499938964844,278.1499938964844,35786.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389254808425903,1.0,0.0,0.0,3.794443130493164,3.794468402862549,9.607034598957398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.748046875,0.0,1698.22705078125,1895.4371337890625,0.0,2831.677734375,0.9376556277275084,1.0,0.0,3.0,1.0,0.0
18018300,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8686990141868591,0.412168025970459,0.3726524710655212,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9967420101165771,0.6198416948318481,0.5871062874794006,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9085045456886292,0.470831036567688,0.3302872776985168,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8971914052963257,0.4539865255355835,0.431427389383316,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.7269288301467896,0.2365143597126007,1.076340913772583,284.9583740234375,284.95001220703125,303.1736145019531,297.45440673828125,299.1566772460937,297.2373962402344,284.9585876464844,1.0,0.6259205937385559,0.4259237051010132,0.4259237051010132,1.0,1.0,-3.3599541187286377,1.0814927816390991,2.278461217880249,0.3203611969947815,0.945940375328064,0.945940375328064,0.0,168.22593688964844,182.0,75971.8828125,0.0,3125.765380859375,1.0,278.1500549316406,282.9225769042969,300.46435546875,305.4084777832031,293.1499938964844,293.1499938964844,278.1499938964844,35571.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398303985595703,1.0,0.0,0.0,3.804775953292847,3.8048014640808105,9.65942945185816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.220703125,0.0,1708.935302734375,1895.4371337890625,0.0,2840.13037109375,0.9397647976875304,1.0,0.0,3.0,1.0,0.0
18018360,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8653408885002136,0.4124504029750824,0.3730446696281433,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9938178062438964,0.6203173995018005,0.5876052379608154,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9051111340522766,0.4717338979244232,0.3310303390026092,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8939459919929504,0.4547860622406006,0.4323346614837646,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.7248906493186951,0.2371938973665237,1.0801920890808103,284.9584350585937,284.95001220703125,303.177490234375,297.447998046875,299.1542358398437,297.2369689941406,284.9584655761719,1.0,0.6283767223358154,0.4250949323177337,0.4250949323177337,1.0,1.0,-3.367483377456665,1.0819967985153198,2.2854866981506348,0.3192794322967529,0.9488358497619628,0.9488358497619628,0.0,170.9901580810547,185.0,76113.3125,0.0,3158.59326171875,1.0,278.1500244140625,282.9197998046875,300.4571838378906,305.4120483398437,293.1499938964844,293.1499938964844,278.1499938964844,35528.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406901955604553,1.0,0.0,0.0,3.8141956329345694,3.814221143722534,9.707316621643258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.4716796875,0.0,1719.9468994140625,1895.4371337890625,0.0,2848.16455078125,0.9418186545372008,1.0,0.0,3.0,1.0,0.0
18018420,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8594660758972168,0.4128150939941406,0.3735907077789306,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.988572120666504,0.6213477253913879,0.5887139439582825,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8994261622428894,0.4732979536056518,0.3322950303554535,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8882784843444824,0.4561397731304168,0.4338511228561401,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7211596369743347,0.2382372319698333,1.0861337184906006,284.9561767578125,284.95001220703125,303.1844482421875,297.4338073730469,299.1482238769531,297.23516845703125,284.95611572265625,1.0,0.6326310634613037,0.4234373867511749,0.4234373867511749,1.0,1.0,-3.3799681663513184,1.0820355415344238,2.2979326248168945,0.3166778087615967,0.9520282745361328,0.9520282745361328,0.0,175.9288330078125,188.0,76317.2890625,0.0,3215.135986328125,1.0,278.1499938964844,282.91326904296875,300.44146728515625,305.41180419921875,293.1499938964844,293.1499938964844,278.1499938964844,35587.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421788215637207,1.0,0.0,0.0,3.829681396484375,3.829707145690918,9.786301689018728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.23828125,0.0,1739.177001953125,1895.4371337890625,0.0,2862.078857421875,0.9453189373016356,1.0,0.0,3.0,1.0,0.0
18018480,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8594660758972168,0.4128150939941406,0.3735907077789306,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.988572120666504,0.6213477253913879,0.5887139439582825,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8994261622428894,0.4732979536056518,0.3322950303554535,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8882784843444824,0.4561397731304168,0.4338511228561401,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7211596369743347,0.2382372319698333,1.0861337184906006,284.9561767578125,284.95001220703125,303.1844482421875,297.4338073730469,299.1482238769531,297.23516845703125,284.95611572265625,1.0,0.6326310634613037,0.4234373867511749,0.4234373867511749,1.0,1.0,-3.3799681663513184,1.0820355415344238,2.2979326248168945,0.3166778087615967,0.9520282745361328,0.9520282745361328,0.0,175.9288330078125,188.0,76317.2890625,0.0,3215.135986328125,1.0,278.1499938964844,282.91326904296875,300.44146728515625,305.41180419921875,293.1499938964844,293.1499938964844,278.1499938964844,35587.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421788215637207,1.0,0.0,0.0,3.829681396484375,3.829707145690918,9.786301689018728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.23828125,0.0,1739.177001953125,1895.4371337890625,0.0,2862.078857421875,0.9453189373016356,1.0,0.0,3.0,1.0,0.0
18018540,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8544512391090393,0.4130392074584961,0.3739642798900604,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9838985800743104,0.6223531365394592,0.5898141264915466,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8946301341056824,0.4746914803981781,0.3334003984928131,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8834583759307861,0.4573113620281219,0.4351426959037781,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7178086042404175,0.2390305995941162,1.0906707048416138,284.9535217285156,284.95001220703125,303.1903991699219,297.41778564453125,299.1409606933594,297.2323608398437,284.9534606933594,1.0,0.636262834072113,0.4217798411846161,0.4217798411846161,1.0,1.0,-3.3900816440582275,1.081173062324524,2.308908700942993,0.313691109418869,0.9531633257865906,0.9531633257865906,0.0,180.2924346923828,191.0,76439.4296875,0.0,3263.337158203125,1.0,278.1499938964844,282.907470703125,300.4241638183594,305.4039001464844,293.1499938964844,293.1499938964844,278.1499938964844,35702.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434098362922668,1.0,0.0,0.0,3.840420246124268,3.8404462337493896,9.841262453846866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.1123046875,0.0,1753.1785888671875,1895.4371337890625,0.0,2873.58935546875,0.947804033756256,1.0,0.0,3.0,1.0,0.0
18018600,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8544512391090393,0.4130392074584961,0.3739642798900604,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9838985800743104,0.6223531365394592,0.5898141264915466,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8946301341056824,0.4746914803981781,0.3334003984928131,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8834583759307861,0.4573113620281219,0.4351426959037781,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7178086042404175,0.2390305995941162,1.0906707048416138,284.9535217285156,284.95001220703125,303.1903991699219,297.41778564453125,299.1409606933594,297.2323608398437,284.9534606933594,1.0,0.636262834072113,0.4217798411846161,0.4217798411846161,1.0,1.0,-3.3900816440582275,1.081173062324524,2.308908700942993,0.313691109418869,0.9531633257865906,0.9531633257865906,0.0,180.2924346923828,191.0,76439.4296875,0.0,3263.337158203125,1.0,278.1499938964844,282.907470703125,300.4241638183594,305.4039001464844,293.1499938964844,293.1499938964844,278.1499938964844,35702.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434098362922668,1.0,0.0,0.0,3.840420246124268,3.8404462337493896,9.841262453846866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.1123046875,0.0,1753.1785888671875,1895.4371337890625,0.0,2873.58935546875,0.947804033756256,1.0,0.0,3.0,1.0,0.0
18018660,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8501163721084595,0.4131942987442016,0.3742475807666778,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9796777367591858,0.6232951879501343,0.5908471941947937,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8905220627784729,0.4759975671768188,0.3344209790229797,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8793182373046875,0.4583856165409088,0.4363095760345459,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7147838473320007,0.2396809458732605,1.094383716583252,284.9521789550781,284.95001220703125,303.19537353515625,297.4001159667969,299.134765625,297.2290344238281,284.9521789550781,1.0,0.6394692659378052,0.4205233454704284,0.4205233454704284,1.0,1.0,-3.3987629413604736,1.080819606781006,2.317943334579468,0.3115262985229492,0.9539607763290404,0.9539607763290404,0.0,184.21583557128903,194.0,76523.6796875,0.0,3305.95751953125,1.0,278.1499938964844,282.90350341796875,300.4056091308594,305.39129638671875,293.1499938964844,293.1499938964844,278.1499938964844,35788.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444671630859375,1.0,0.0,0.0,3.84776759147644,3.8477935791015625,9.878953051156714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.990234375,0.0,1762.8614501953125,1895.4371337890625,0.0,2883.478759765625,0.9495181441307068,1.0,0.0,3.0,1.0,0.0
18018720,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8501163721084595,0.4131942987442016,0.3742475807666778,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9796777367591858,0.6232951879501343,0.5908471941947937,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8905220627784729,0.4759975671768188,0.3344209790229797,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8793182373046875,0.4583856165409088,0.4363095760345459,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7147838473320007,0.2396809458732605,1.094383716583252,284.9521789550781,284.95001220703125,303.19537353515625,297.4001159667969,299.134765625,297.2290344238281,284.9521789550781,1.0,0.6394692659378052,0.4205233454704284,0.4205233454704284,1.0,1.0,-3.3987629413604736,1.080819606781006,2.317943334579468,0.3115262985229492,0.9539607763290404,0.9539607763290404,0.0,184.21583557128903,194.0,76523.6796875,0.0,3305.95751953125,1.0,278.1499938964844,282.90350341796875,300.4056091308594,305.39129638671875,293.1499938964844,293.1499938964844,278.1499938964844,35788.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444671630859375,1.0,0.0,0.0,3.84776759147644,3.8477935791015625,9.878953051156714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.990234375,0.0,1762.8614501953125,1895.4371337890625,0.0,2883.478759765625,0.9495181441307068,1.0,0.0,3.0,1.0,0.0
18018780,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8462411761283875,0.4133127927780151,0.37448450922966,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9757400751113892,0.624174177646637,0.5918140411376953,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8868781924247742,0.4772546291351318,0.3353963494300842,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.875639021396637,0.4594065546989441,0.4374100565910339,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7119734287261963,0.2402550727128982,1.0976577997207642,284.9513244628906,284.95001220703125,303.1994323730469,297.380859375,299.1281433105469,297.2255554199219,284.9513244628906,1.0,0.6424217820167542,0.4192668497562408,0.4192668497562408,1.0,1.0,-3.406646013259888,1.0801894664764404,2.326456546783448,0.3092624545097351,0.954473912715912,0.954473912715912,0.0,187.865966796875,197.0,76578.390625,0.0,3345.349609375,1.0,278.1499938964844,282.9002685546875,300.3858642578125,305.3756103515625,293.1499938964844,293.1499938964844,278.1499938964844,35853.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454540371894836,1.0,0.0,0.0,3.85310697555542,3.853132963180542,9.906389095704071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.578125,0.0,1769.9359130859375,1895.4371337890625,0.0,2892.712158203125,0.9507636427879332,1.0,0.0,3.0,1.0,0.0
18018840,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8462411761283875,0.4133127927780151,0.37448450922966,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9757400751113892,0.624174177646637,0.5918140411376953,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8868781924247742,0.4772546291351318,0.3353963494300842,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.875639021396637,0.4594065546989441,0.4374100565910339,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7119734287261963,0.2402550727128982,1.0976577997207642,284.9513244628906,284.95001220703125,303.1994323730469,297.380859375,299.1281433105469,297.2255554199219,284.9513244628906,1.0,0.6424217820167542,0.4192668497562408,0.4192668497562408,1.0,1.0,-3.406646013259888,1.0801894664764404,2.326456546783448,0.3092624545097351,0.954473912715912,0.954473912715912,0.0,187.865966796875,197.0,76578.390625,0.0,3345.349609375,1.0,278.1499938964844,282.9002685546875,300.3858642578125,305.3756103515625,293.1499938964844,293.1499938964844,278.1499938964844,35853.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454540371894836,1.0,0.0,0.0,3.85310697555542,3.853132963180542,9.906389095704071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.578125,0.0,1769.9359130859375,1895.4371337890625,0.0,2892.712158203125,0.9507636427879332,1.0,0.0,3.0,1.0,0.0
18018900,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8444567918777466,0.4133573174476623,0.3745855689048767,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.973869562149048,0.6245720386505127,0.5922582745552063,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8852130174636841,0.4778625965118408,0.3358663618564605,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8739549517631531,0.45989590883255,0.4379354119300842,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7106407284736633,0.240517184138298,1.0991482734680176,284.9510192871094,284.95001220703125,303.2011413574219,297.3706970214844,299.1246643066406,297.2237854003906,284.9510498046875,1.0,0.6438053846359253,0.4186386168003082,0.4186386168003082,1.0,1.0,-3.4102914333343506,1.0797594785690308,2.3305320739746094,0.3080819547176361,0.954622745513916,0.954622745513916,0.0,189.5911407470703,197.0,76593.90625,0.0,3363.842041015625,1.0,278.1499938964844,282.89892578125,300.3754577636719,305.36639404296875,293.1499938964844,293.1499938964844,278.1499938964844,35878.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459092378616333,1.0,0.0,0.0,3.8549654483795166,3.854991436004639,9.915947885019705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.6767578125,0.0,1772.4188232421875,1895.4371337890625,0.0,2896.971923828125,0.9511986374855042,1.0,0.0,3.0,1.0,0.0
18018960,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8427404761314392,0.4133948683738708,0.3746788799762726,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9720324873924256,0.6249464750289917,0.5926789045333862,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8836160898208618,0.4784604609012604,0.3363281190395355,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8723393082618713,0.4603752791881561,0.4384496212005615,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7093352675437927,0.240769550204277,1.1005841493606567,284.9508361816406,284.95001220703125,303.20263671875,297.36016845703125,299.1212158203125,297.2220153808594,284.9508361816406,1.0,0.6451511979103088,0.4180375337600708,0.4180375337600708,1.0,1.0,-3.413810968399048,1.0793492794036863,2.3344616889953613,0.3069494068622589,0.954763889312744,0.954763889312744,0.0,191.2782287597656,200.0,76605.4140625,0.0,3381.8564453125,1.0,278.1499938964844,282.897705078125,300.3647766113281,305.3565368652344,293.1499938964844,293.1499938964844,278.1499938964844,35897.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463563323020935,1.0,0.0,0.0,3.856516122817993,3.8565421104431152,9.923926427291008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.0009765625,0.0,1774.4873046875,1895.4371337890625,0.0,2901.156005859375,0.9515615105628968,1.0,0.0,3.0,1.0,0.0
18019020,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8394779562950134,0.413453459739685,0.3748461604118347,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9684277772903442,0.6256139874458313,0.5934404730796814,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8805829286575317,0.4796109199523926,0.3372195065021515,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8692790865898132,0.4613084197044372,0.4394487738609314,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.706791877746582,0.2412445247173309,1.1033012866973877,284.9505310058594,284.95001220703125,303.2049865722656,297.3381652832031,299.1141662597656,297.21856689453125,284.9505310058594,1.0,0.6477407217025757,0.4168353676795959,0.4168353676795959,1.0,1.0,-3.420471906661988,1.0783870220184326,2.3420848846435547,0.3046287596225738,0.9549107551574708,0.9549107551574708,0.0,194.55894470214844,203.0,76613.78125,0.0,3416.558349609375,1.0,278.1499938964844,282.8954772949219,300.3424987792969,305.3349304199219,293.1499938964844,293.1499938964844,278.1499938964844,35928.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472196459770203,1.0,0.0,0.0,3.858721971511841,3.858748197555542,9.935283742379395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.880859375,0.0,1777.452880859375,1895.4371337890625,0.0,2909.236572265625,0.9520789980888368,1.0,0.0,3.0,1.0,0.0
18019080,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8394779562950134,0.413453459739685,0.3748461604118347,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9684277772903442,0.6256139874458313,0.5934404730796814,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8805829286575317,0.4796109199523926,0.3372195065021515,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8692790865898132,0.4613084197044372,0.4394487738609314,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.706791877746582,0.2412445247173309,1.1033012866973877,284.9505310058594,284.95001220703125,303.2049865722656,297.3381652832031,299.1141662597656,297.21856689453125,284.9505310058594,1.0,0.6477407217025757,0.4168353676795959,0.4168353676795959,1.0,1.0,-3.420471906661988,1.0783870220184326,2.3420848846435547,0.3046287596225738,0.9549107551574708,0.9549107551574708,0.0,194.55894470214844,203.0,76613.78125,0.0,3416.558349609375,1.0,278.1499938964844,282.8954772949219,300.3424987792969,305.3349304199219,293.1499938964844,293.1499938964844,278.1499938964844,35928.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472196459770203,1.0,0.0,0.0,3.858721971511841,3.858748197555542,9.935283742379395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.880859375,0.0,1777.452880859375,1895.4371337890625,0.0,2909.236572265625,0.9520789980888368,1.0,0.0,3.0,1.0,0.0
18019140,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8363756537437439,0.4135092794895172,0.3750058710575104,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9648480415344238,0.6261793971061707,0.5941086411476135,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8776776790618896,0.4806903600692749,0.338064581155777,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8663796782493591,0.462230920791626,0.4404321312904358,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7043355703353882,0.2416913211345672,1.105879545211792,284.9502258300781,284.95001220703125,303.2065734863281,297.3149719238281,299.1069030761719,297.21514892578125,284.9502258300781,1.0,0.6502435803413391,0.4156332314014435,0.4156332314014435,1.0,1.0,-3.426767110824585,1.0772746801376345,2.34949254989624,0.3022412359714508,0.9548779129981996,0.9548779129981996,0.0,197.7776794433593,206.0,76607.921875,0.0,3450.167724609375,1.0,278.1499938964844,282.8934326171875,300.3192443847656,305.3113708496094,293.1499938964844,293.1499938964844,278.1499938964844,35954.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480817675590515,1.0,0.0,0.0,3.860087633132935,3.860113859176636,9.942317547029234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.025390625,0.0,1779.3450927734375,1895.4371337890625,0.0,2917.3076171875,0.9524034261703492,1.0,0.0,3.0,1.0,0.0
18019200,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8363756537437439,0.4135092794895172,0.3750058710575104,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9648480415344238,0.6261793971061707,0.5941086411476135,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8776776790618896,0.4806903600692749,0.338064581155777,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8663796782493591,0.462230920791626,0.4404321312904358,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7043355703353882,0.2416913211345672,1.105879545211792,284.9502258300781,284.95001220703125,303.2065734863281,297.3149719238281,299.1069030761719,297.21514892578125,284.9502258300781,1.0,0.6502435803413391,0.4156332314014435,0.4156332314014435,1.0,1.0,-3.426767110824585,1.0772746801376345,2.34949254989624,0.3022412359714508,0.9548779129981996,0.9548779129981996,0.0,197.7776794433593,206.0,76607.921875,0.0,3450.167724609375,1.0,278.1499938964844,282.8934326171875,300.3192443847656,305.3113708496094,293.1499938964844,293.1499938964844,278.1499938964844,35954.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480817675590515,1.0,0.0,0.0,3.860087633132935,3.860113859176636,9.942317547029234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.025390625,0.0,1779.3450927734375,1895.4371337890625,0.0,2917.3076171875,0.9524034261703492,1.0,0.0,3.0,1.0,0.0
