time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019260,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8334041237831116,0.4135563373565674,0.375157356262207,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.961276352405548,0.6266478896141052,0.5946815013885498,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8748711347579956,0.4816998243331909,0.3388591110706329,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8636146783828735,0.463138073682785,0.4414001405239105,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7019517421722412,0.242108479142189,1.1083165407180786,284.9499206542969,284.95001220703125,303.2074279785156,297.2906799316406,299.0993957519531,297.2118225097656,284.9499206542969,1.0,0.6526672840118408,0.4144372642040252,0.4144372642040252,1.0,1.0,-3.432690620422364,1.0760276317596436,2.35666298866272,0.2998035848140716,0.954627513885498,0.954627513885498,0.0,200.94786071777344,209.0,76586.921875,0.0,3482.72802734375,1.0,278.1499938964844,282.8915100097656,300.2948303222656,305.28564453125,293.1499938964844,293.1499938964844,278.1499938964844,35977.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848921537399292,1.0,0.0,0.0,3.860575437545776,3.8606014251708975,9.94483002614288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.2236328125,0.0,1780.1304931640625,1895.4371337890625,0.0,2925.17041015625,0.9525279402732848,1.0,0.0,3.0,1.0,0.0
18019320,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8334041237831116,0.4135563373565674,0.375157356262207,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.961276352405548,0.6266478896141052,0.5946815013885498,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8748711347579956,0.4816998243331909,0.3388591110706329,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8636146783828735,0.463138073682785,0.4414001405239105,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7019517421722412,0.242108479142189,1.1083165407180786,284.9499206542969,284.95001220703125,303.2074279785156,297.2906799316406,299.0993957519531,297.2118225097656,284.9499206542969,1.0,0.6526672840118408,0.4144372642040252,0.4144372642040252,1.0,1.0,-3.432690620422364,1.0760276317596436,2.35666298866272,0.2998035848140716,0.954627513885498,0.954627513885498,0.0,200.94786071777344,209.0,76586.921875,0.0,3482.72802734375,1.0,278.1499938964844,282.8915100097656,300.2948303222656,305.28564453125,293.1499938964844,293.1499938964844,278.1499938964844,35977.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848921537399292,1.0,0.0,0.0,3.860575437545776,3.8606014251708975,9.94483002614288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.2236328125,0.0,1780.1304931640625,1895.4371337890625,0.0,2925.17041015625,0.9525279402732848,1.0,0.0,3.0,1.0,0.0
18019380,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8305296897888184,0.413585752248764,0.3752943277359009,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9577094316482544,0.627051830291748,0.5951879024505615,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8721509575843811,0.4826646745204925,0.3396191596984863,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8609535098075867,0.4640215337276459,0.4423470795154571,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6996240019798279,0.2424992173910141,1.1106308698654177,284.9496154785156,284.95001220703125,303.2076110839844,297.2654113769531,299.0917663574219,297.20867919921875,284.9496154785156,1.0,0.6550290584564209,0.4132413268089294,0.4132413268089294,1.0,1.0,-3.4383013248443604,1.0746517181396484,2.363649606704712,0.297307401895523,0.9541738629341124,0.9541738629341124,0.0,204.088607788086,212.0,76552.4375,0.0,3514.4794921875,1.0,278.1499938964844,282.8897399902344,300.2695007324219,305.258056640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497496843338013,1.0,0.0,0.0,3.860290050506592,3.860316038131714,9.943358918462764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.8505859375,0.0,1779.9473876953125,1895.4371337890625,0.0,2932.92626953125,0.952477216720581,1.0,0.0,3.0,1.0,0.0
18019440,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8305296897888184,0.413585752248764,0.3752943277359009,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9577094316482544,0.627051830291748,0.5951879024505615,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8721509575843811,0.4826646745204925,0.3396191596984863,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8609535098075867,0.4640215337276459,0.4423470795154571,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6996240019798279,0.2424992173910141,1.1106308698654177,284.9496154785156,284.95001220703125,303.2076110839844,297.2654113769531,299.0917663574219,297.20867919921875,284.9496154785156,1.0,0.6550290584564209,0.4132413268089294,0.4132413268089294,1.0,1.0,-3.4383013248443604,1.0746517181396484,2.363649606704712,0.297307401895523,0.9541738629341124,0.9541738629341124,0.0,204.088607788086,212.0,76552.4375,0.0,3514.4794921875,1.0,278.1499938964844,282.8897399902344,300.2695007324219,305.258056640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497496843338013,1.0,0.0,0.0,3.860290050506592,3.860316038131714,9.943358918462764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.8505859375,0.0,1779.9473876953125,1895.4371337890625,0.0,2932.92626953125,0.952477216720581,1.0,0.0,3.0,1.0,0.0
18019500,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8291226029396057,0.4135932922363281,0.3753566145896911,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9559290409088136,0.6272354125976562,0.5954223275184631,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8708218336105347,0.4831349849700928,0.3399898409843445,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8596565127372742,0.464453637599945,0.4428117871284485,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.698478639125824,0.2426854074001312,1.1117459535598757,284.949462890625,284.95001220703125,303.2074584960937,297.2524719238281,299.0879211425781,297.2071533203125,284.949462890625,1.0,0.6561903953552246,0.4126433730125427,0.4126433730125427,1.0,1.0,-3.441004037857056,1.073920726776123,2.367083549499512,0.2960391938686371,0.9538751840591432,0.9538751840591432,0.0,205.6511383056641,212.0,76530.53125,0.0,3530.10205078125,1.0,278.1499938964844,282.8888854980469,300.25653076171875,305.2436218261719,293.1499938964844,293.1499938964844,278.1499938964844,36009.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501594662666321,1.0,0.0,0.0,3.8598804473876953,3.8599064350128174,9.94124889075465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.779296875,0.0,1779.522705078125,1895.4371337890625,0.0,2936.7646484375,0.9523914456367492,1.0,0.0,3.0,1.0,0.0
18019560,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8277336955070496,0.4135960638523102,0.3754146099090576,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9541518688201904,0.6274079084396362,0.5956454873085022,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8695132732391357,0.4835985898971557,0.34035524725914,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8583806157112122,0.4648789763450622,0.4432701766490936,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6973448991775513,0.2428654581308365,1.1128325462341309,284.9493713378906,284.95001220703125,303.2071533203125,297.23931884765625,299.0841979980469,297.2056884765625,284.9493713378906,1.0,0.6573390364646912,0.4120831191539764,0.4120831191539764,1.0,1.0,-3.4436404705047607,1.073261857032776,2.370378494262696,0.2948578000068664,0.9535749554634094,0.9535749554634094,0.0,207.2086639404297,215.0,76507.1875,0.0,3545.55810546875,1.0,278.1499938964844,282.8880615234375,300.24334716796875,305.2288818359375,293.1499938964844,293.1499938964844,278.1499938964844,36018.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505662679672241,1.0,0.0,0.0,3.8593459129333496,3.859371900558472,9.93849653241341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.396484375,0.0,1778.9307861328125,1895.4371337890625,0.0,2940.574462890625,0.952276885509491,1.0,0.0,3.0,1.0,0.0
18019620,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8250035643577576,0.4135848879814148,0.3755154907703399,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9506093859672546,0.6277206540107727,0.5960592031478882,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8669561743736267,0.4845076203346252,0.3410718739032745,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.855886697769165,0.4657060503959656,0.4441647231578827,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6951084733009338,0.2432047724723816,1.1149110794067385,284.9491577148437,284.95001220703125,303.20611572265625,297.2124938964844,299.07672119140625,297.202880859375,284.9491577148437,1.0,0.6595971584320068,0.4109626114368438,0.4109626114368438,1.0,1.0,-3.4486985206604004,1.0718693733215332,2.376829147338867,0.2924672663211822,0.9528446793556212,0.9528446793556212,0.0,210.3087921142578,218.0,76451.53125,0.0,3575.934814453125,1.0,278.1499938964844,282.88653564453125,300.2164306640625,305.1981506347656,293.1499938964844,293.1499938964844,278.1499938964844,36034.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513611555099487,1.0,0.0,0.0,3.857785224914551,3.857811450958252,9.93046000985487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.9736328125,0.0,1777.1292724609375,1895.4371337890625,0.0,2948.021240234375,0.9519357085227966,1.0,0.0,3.0,1.0,0.0
18019680,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8250035643577576,0.4135848879814148,0.3755154907703399,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9506093859672546,0.6277206540107727,0.5960592031478882,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8669561743736267,0.4845076203346252,0.3410718739032745,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.855886697769165,0.4657060503959656,0.4441647231578827,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6951084733009338,0.2432047724723816,1.1149110794067385,284.9491577148437,284.95001220703125,303.20611572265625,297.2124938964844,299.07672119140625,297.202880859375,284.9491577148437,1.0,0.6595971584320068,0.4109626114368438,0.4109626114368438,1.0,1.0,-3.4486985206604004,1.0718693733215332,2.376829147338867,0.2924672663211822,0.9528446793556212,0.9528446793556212,0.0,210.3087921142578,218.0,76451.53125,0.0,3575.934814453125,1.0,278.1499938964844,282.88653564453125,300.2164306640625,305.1981506347656,293.1499938964844,293.1499938964844,278.1499938964844,36034.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513611555099487,1.0,0.0,0.0,3.857785224914551,3.857811450958252,9.93046000985487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.9736328125,0.0,1777.1292724609375,1895.4371337890625,0.0,2948.021240234375,0.9519357085227966,1.0,0.0,3.0,1.0,0.0
18019740,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8223265409469604,0.4135565459728241,0.3756008744239807,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9470874071121216,0.6280050277709961,0.5964444279670715,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8644764423370361,0.4854038953781128,0.3417782485485077,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8534636497497559,0.466508001089096,0.4450355470180511,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6929123401641846,0.2435224503278732,1.116891384124756,284.94891357421875,284.95001220703125,303.2045593261719,297.1850891113281,299.0691833496094,297.20025634765625,284.94891357421875,1.0,0.661816418170929,0.4098421037197113,0.4098421037197113,1.0,1.0,-3.4535436630249023,1.0703871250152588,2.383156538009644,0.2900331318378448,0.9519630670547484,0.9519630670547484,0.0,213.3983612060547,221.0,76386.25,0.0,3605.821044921875,1.0,278.1499938964844,282.88507080078125,300.18896484375,305.16619873046875,293.1499938964844,293.1499938964844,278.1499938964844,36049.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521469235420227,1.0,0.0,0.0,3.8556857109069824,3.855711698532105,9.91965407592943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.7919921875,0.0,1774.6607666015625,1895.4371337890625,0.0,2955.38330078125,0.9514726400375366,1.0,0.0,3.0,1.0,0.0
18019800,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8223265409469604,0.4135565459728241,0.3756008744239807,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9470874071121216,0.6280050277709961,0.5964444279670715,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8644764423370361,0.4854038953781128,0.3417782485485077,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8534636497497559,0.466508001089096,0.4450355470180511,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6929123401641846,0.2435224503278732,1.116891384124756,284.94891357421875,284.95001220703125,303.2045593261719,297.1850891113281,299.0691833496094,297.20025634765625,284.94891357421875,1.0,0.661816418170929,0.4098421037197113,0.4098421037197113,1.0,1.0,-3.4535436630249023,1.0703871250152588,2.383156538009644,0.2900331318378448,0.9519630670547484,0.9519630670547484,0.0,213.3983612060547,221.0,76386.25,0.0,3605.821044921875,1.0,278.1499938964844,282.88507080078125,300.18896484375,305.16619873046875,293.1499938964844,293.1499938964844,278.1499938964844,36049.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521469235420227,1.0,0.0,0.0,3.8556857109069824,3.855711698532105,9.91965407592943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.7919921875,0.0,1774.6607666015625,1895.4371337890625,0.0,2955.38330078125,0.9514726400375366,1.0,0.0,3.0,1.0,0.0
18019860,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8196943998336792,0.413511723279953,0.3756711483001709,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9435949921607972,0.6282660365104675,0.5968061685562134,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8620749711990356,0.4862943291664123,0.3424791693687439,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8511079549789429,0.4672847092151642,0.4458823800086975,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6907550692558289,0.2438182532787323,1.1187723875045776,284.9486694335937,284.95001220703125,303.2024841308594,297.1571655273437,299.0614929199219,297.1977844238281,284.9486999511719,1.0,0.6639991998672485,0.4087045788764953,0.4087045788764953,1.0,1.0,-3.4581878185272217,1.068772554397583,2.3894152641296387,0.2875094711780548,0.9509161114692688,0.9509161114692688,0.0,216.47726440429688,224.0,76310.625,0.0,3635.2373046875,1.0,278.1499938964844,282.8836669921875,300.1609802246094,305.1330871582031,293.1499938964844,293.1499938964844,278.1499938964844,36064.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529123663902283,1.0,0.0,0.0,3.853006601333618,3.85303258895874,9.905874094329192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.751953125,0.0,1771.4805908203125,1895.4371337890625,0.0,2962.55615234375,0.9508790373802184,1.0,0.0,3.0,1.0,0.0
18019920,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8196943998336792,0.413511723279953,0.3756711483001709,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9435949921607972,0.6282660365104675,0.5968061685562134,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8620749711990356,0.4862943291664123,0.3424791693687439,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8511079549789429,0.4672847092151642,0.4458823800086975,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6907550692558289,0.2438182532787323,1.1187723875045776,284.9486694335937,284.95001220703125,303.2024841308594,297.1571655273437,299.0614929199219,297.1977844238281,284.9486999511719,1.0,0.6639991998672485,0.4087045788764953,0.4087045788764953,1.0,1.0,-3.4581878185272217,1.068772554397583,2.3894152641296387,0.2875094711780548,0.9509161114692688,0.9509161114692688,0.0,216.47726440429688,224.0,76310.625,0.0,3635.2373046875,1.0,278.1499938964844,282.8836669921875,300.1609802246094,305.1330871582031,293.1499938964844,293.1499938964844,278.1499938964844,36064.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529123663902283,1.0,0.0,0.0,3.853006601333618,3.85303258895874,9.905874094329192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.751953125,0.0,1771.4805908203125,1895.4371337890625,0.0,2962.55615234375,0.9508790373802184,1.0,0.0,3.0,1.0,0.0
18019980,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8170984387397766,0.4134520292282104,0.3757277131080627,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9401397705078124,0.6285088062286377,0.5971493721008301,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.85975182056427,0.4871860444545746,0.3431797325611114,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8488157391548157,0.4680373966693878,0.4467061758041382,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6886350512504578,0.2440927773714065,1.1205565929412842,284.948486328125,284.95001220703125,303.20001220703125,297.12890625,299.0537414550781,297.19549560546875,284.948486328125,1.0,0.6661484241485596,0.4075670838356018,0.4075670838356018,1.0,1.0,-3.462648630142212,1.0670777559280396,2.395570993423462,0.2849437296390533,0.9497531056404114,0.9497531056404114,0.0,219.5468597412109,227.0,76226.4296875,0.0,3664.22802734375,1.0,278.1499938964844,282.8823547363281,300.1326599121094,305.09893798828125,293.1499938964844,293.1499938964844,278.1499938964844,36078.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536557555198669,1.0,0.0,0.0,3.849809169769287,3.849835157394409,9.889439525068155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.205078125,0.0,1767.655517578125,1895.4371337890625,0.0,2969.522705078125,0.9501681923866272,1.0,0.0,3.0,1.0,0.0
18020040,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8170984387397766,0.4134520292282104,0.3757277131080627,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9401397705078124,0.6285088062286377,0.5971493721008301,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.85975182056427,0.4871860444545746,0.3431797325611114,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8488157391548157,0.4680373966693878,0.4467061758041382,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6886350512504578,0.2440927773714065,1.1205565929412842,284.948486328125,284.95001220703125,303.20001220703125,297.12890625,299.0537414550781,297.19549560546875,284.948486328125,1.0,0.6661484241485596,0.4075670838356018,0.4075670838356018,1.0,1.0,-3.462648630142212,1.0670777559280396,2.395570993423462,0.2849437296390533,0.9497531056404114,0.9497531056404114,0.0,219.5468597412109,227.0,76226.4296875,0.0,3664.22802734375,1.0,278.1499938964844,282.8823547363281,300.1326599121094,305.09893798828125,293.1499938964844,293.1499938964844,278.1499938964844,36078.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536557555198669,1.0,0.0,0.0,3.849809169769287,3.849835157394409,9.889439525068155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.205078125,0.0,1767.655517578125,1895.4371337890625,0.0,2969.522705078125,0.9501681923866272,1.0,0.0,3.0,1.0,0.0
18020100,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8158111572265625,0.4134182333946228,0.3757523894309997,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9384281039237976,0.6286261081695557,0.5973168611526489,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8586183786392212,0.4876340329647064,0.3435311615467071,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8476926684379578,0.4684070646762848,0.4471117258071899,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6875895261764526,0.2442239820957183,1.121421456336975,284.9483947753906,284.95001220703125,303.1986083984375,297.1146850585937,299.04986572265625,297.19439697265625,284.9483947753906,1.0,0.6672137379646301,0.4069983065128326,0.4069983065128326,1.0,1.0,-3.464829683303833,1.0662075281143188,2.3986220359802246,0.283648282289505,0.9491448402404784,0.9491448402404784,0.0,221.08018493652344,227.0,76182.140625,0.0,3678.621826171875,1.0,278.1499938964844,282.8817443847656,300.118408203125,305.0816345214844,293.1499938964844,293.1499938964844,278.1499938964844,36084.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540230393409729,1.0,0.0,0.0,3.848076581954956,3.848102569580078,9.880540119411307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12243.06640625,0.0,1765.576416015625,1895.4371337890625,0.0,2972.965087890625,0.9497822523117064,1.0,0.0,3.0,1.0,0.0
18020160,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8145304322242737,0.4133821427822113,0.3757748007774353,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.936729371547699,0.6287410259246826,0.5974817276000977,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8575043678283691,0.4880840480327606,0.3438836932182312,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.846585214138031,0.4687725305557251,0.4475131034851074,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6865542531013489,0.2443512678146362,1.1222680807113647,284.9483642578125,284.95001220703125,303.1971130371094,297.10040283203125,299.0461730957031,297.1933288574219,284.9483642578125,1.0,0.6682730317115784,0.4064745008945465,0.4064745008945465,1.0,1.0,-3.466980218887329,1.0654445886611938,2.401535749435425,0.2824655175209045,0.9485729336738586,0.9485729336738586,0.0,222.6116943359375,230.0,76138.4296875,0.0,3692.946044921875,1.0,278.1499938964844,282.88116455078125,300.1040954589844,305.06427001953125,293.1499938964844,293.1499938964844,278.1499938964844,36089.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543874025344849,1.0,0.0,0.0,3.8463213443756095,3.846347332000733,9.871528163785117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.0126953125,0.0,1763.4561767578125,1895.4371337890625,0.0,2976.380126953125,0.949390470981598,1.0,0.0,3.0,1.0,0.0
18020220,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8119842410087585,0.4133003950119018,0.3758107125759125,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9333754181861876,0.6289631724357605,0.5978034138679504,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8553382158279419,0.4889969825744629,0.3445966839790344,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.844414472579956,0.4694859385490417,0.4482989907264709,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6845105290412903,0.2445892095565796,1.1238853931427002,284.94830322265625,284.95001220703125,303.19390869140625,297.0718078613281,299.038818359375,297.1913452148437,284.94830322265625,1.0,0.6703683137893677,0.4054268598556518,0.4054268598556518,1.0,1.0,-3.4711599349975586,1.0638822317123413,2.407277822494507,0.2800872325897217,0.947395384311676,0.947395384311676,0.0,225.66603088378903,233.0,76047.1875,0.0,3721.294189453125,1.0,278.1499938964844,282.88006591796875,300.0754089355469,305.0291748046875,293.1499938964844,293.1499938964844,278.1499938964844,36096.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550995588302612,1.0,0.0,0.0,3.842604875564575,3.842630863189697,9.852461744230825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.33203125,0.0,1758.9522705078125,1895.4371337890625,0.0,2983.055419921875,0.9485589265823364,1.0,0.0,3.0,1.0,0.0
18020280,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8119842410087585,0.4133003950119018,0.3758107125759125,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9333754181861876,0.6289631724357605,0.5978034138679504,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8553382158279419,0.4889969825744629,0.3445966839790344,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.844414472579956,0.4694859385490417,0.4482989907264709,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6845105290412903,0.2445892095565796,1.1238853931427002,284.94830322265625,284.95001220703125,303.19390869140625,297.0718078613281,299.038818359375,297.1913452148437,284.94830322265625,1.0,0.6703683137893677,0.4054268598556518,0.4054268598556518,1.0,1.0,-3.4711599349975586,1.0638822317123413,2.407277822494507,0.2800872325897217,0.947395384311676,0.947395384311676,0.0,225.66603088378903,233.0,76047.1875,0.0,3721.294189453125,1.0,278.1499938964844,282.88006591796875,300.0754089355469,305.0291748046875,293.1499938964844,293.1499938964844,278.1499938964844,36096.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550995588302612,1.0,0.0,0.0,3.842604875564575,3.842630863189697,9.852461744230825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.33203125,0.0,1758.9522705078125,1895.4371337890625,0.0,2983.055419921875,0.9485589265823364,1.0,0.0,3.0,1.0,0.0
18020340,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8094494342803955,0.4132087230682373,0.3758374452590942,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9300826787948608,0.6291793584823608,0.5981187224388123,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8532509803771973,0.4899313449859619,0.3453235328197479,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8422989845275879,0.4701800346374511,0.4490663409233093,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6825019121170044,0.2448083460330963,1.1254173517227173,284.9482421875,284.95001220703125,303.1903991699219,297.0431823730469,299.031494140625,297.1895446777344,284.9482421875,1.0,0.6724388599395752,0.4043792188167572,0.4043792188167572,1.0,1.0,-3.475212335586548,1.0622638463974,2.4129483699798584,0.2776772081851959,0.9461594820022584,0.9461594820022584,0.0,228.71372985839844,236.0,75951.5234375,0.0,3749.354736328125,1.0,278.1499938964844,282.8789978027344,300.0467529296875,304.9938049316406,293.1499938964844,293.1499938964844,278.1499938964844,36102.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557933568954468,1.0,0.0,0.0,3.838639736175537,3.838665723800659,9.832139085119709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12180.9951171875,0.0,1754.1474609375,1895.4371337890625,0.0,2989.559326171875,0.9476707577705384,1.0,0.0,3.0,1.0,0.0
18020400,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8094494342803955,0.4132087230682373,0.3758374452590942,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9300826787948608,0.6291793584823608,0.5981187224388123,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8532509803771973,0.4899313449859619,0.3453235328197479,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8422989845275879,0.4701800346374511,0.4490663409233093,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6825019121170044,0.2448083460330963,1.1254173517227173,284.9482421875,284.95001220703125,303.1903991699219,297.0431823730469,299.031494140625,297.1895446777344,284.9482421875,1.0,0.6724388599395752,0.4043792188167572,0.4043792188167572,1.0,1.0,-3.475212335586548,1.0622638463974,2.4129483699798584,0.2776772081851959,0.9461594820022584,0.9461594820022584,0.0,228.71372985839844,236.0,75951.5234375,0.0,3749.354736328125,1.0,278.1499938964844,282.8789978027344,300.0467529296875,304.9938049316406,293.1499938964844,293.1499938964844,278.1499938964844,36102.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557933568954468,1.0,0.0,0.0,3.838639736175537,3.838665723800659,9.832139085119709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12180.9951171875,0.0,1754.1474609375,1895.4371337890625,0.0,2989.559326171875,0.9476707577705384,1.0,0.0,3.0,1.0,0.0
18020460,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8069171905517578,0.413110077381134,0.3758577108383178,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9268571734428406,0.6293932795524597,0.5984314680099487,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8512380123138428,0.4908871650695801,0.3460645377635956,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8402367234230042,0.4708597660064697,0.4498199820518493,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6805302500724792,0.2450130134820938,1.1268839836120603,284.9481506347656,284.95001220703125,303.1866455078125,297.01470947265625,299.02410888671875,297.1878356933594,284.9481811523437,1.0,0.6744910478591919,0.4033172726631164,0.4033172726631164,1.0,1.0,-3.4791743755340576,1.060562252998352,2.418612241744995,0.275199681520462,0.9448714852333068,0.9448714852333068,0.0,231.7581024169922,239.0,75852.21875,0.0,3777.236572265625,1.0,278.1499938964844,282.8779602050781,300.0181884765625,304.9582824707031,293.1499938964844,293.1499938964844,278.1499938964844,36108.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564663529396057,1.0,0.0,0.0,3.834465980529785,3.834491729736328,9.810769370233174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.162109375,0.0,1749.0970458984375,1895.4371337890625,0.0,2995.868896484375,0.9467355012893676,1.0,0.0,3.0,1.0,0.0
18020520,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8069171905517578,0.413110077381134,0.3758577108383178,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9268571734428406,0.6293932795524597,0.5984314680099487,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8512380123138428,0.4908871650695801,0.3460645377635956,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8402367234230042,0.4708597660064697,0.4498199820518493,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6805302500724792,0.2450130134820938,1.1268839836120603,284.9481506347656,284.95001220703125,303.1866455078125,297.01470947265625,299.02410888671875,297.1878356933594,284.9481811523437,1.0,0.6744910478591919,0.4033172726631164,0.4033172726631164,1.0,1.0,-3.4791743755340576,1.060562252998352,2.418612241744995,0.275199681520462,0.9448714852333068,0.9448714852333068,0.0,231.7581024169922,239.0,75852.21875,0.0,3777.236572265625,1.0,278.1499938964844,282.8779602050781,300.0181884765625,304.9582824707031,293.1499938964844,293.1499938964844,278.1499938964844,36108.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564663529396057,1.0,0.0,0.0,3.834465980529785,3.834491729736328,9.810769370233174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.162109375,0.0,1749.0970458984375,1895.4371337890625,0.0,2995.868896484375,0.9467355012893676,1.0,0.0,3.0,1.0,0.0
18020580,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8043829798698425,0.4129946231842041,0.3758642375469208,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9237210750579834,0.6296288371086121,0.5987601280212402,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8493185043334961,0.4919043779373169,0.3468430638313293,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8382235169410706,0.4715145528316498,0.4505514800548553,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.678597629070282,0.2452031970024109,1.1282843351364136,284.9481201171875,284.95001220703125,303.1827087402344,296.9864807128906,299.0167541503906,297.1863098144531,284.9481201171875,1.0,0.676527738571167,0.4022552967071533,0.4022552967071533,1.0,1.0,-3.4830782413482666,1.058827519416809,2.424250841140747,0.2726962268352508,0.9435681700706482,0.9435681700706482,0.0,234.7959442138672,227.0,75750.5078125,0.0,3804.9951171875,1.0,278.1499938964844,282.876953125,299.9898681640625,304.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,36113.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571162223815918,1.0,0.0,0.0,3.830135345458984,3.8301610946655273,9.78862090050825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.0830078125,0.0,1743.857421875,1895.4371337890625,0.0,3001.962158203125,0.9457646012306212,1.0,0.0,3.0,1.0,0.0
18020640,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8043829798698425,0.4129946231842041,0.3758642375469208,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9237210750579834,0.6296288371086121,0.5987601280212402,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8493185043334961,0.4919043779373169,0.3468430638313293,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8382235169410706,0.4715145528316498,0.4505514800548553,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.678597629070282,0.2452031970024109,1.1282843351364136,284.9481201171875,284.95001220703125,303.1827087402344,296.9864807128906,299.0167541503906,297.1863098144531,284.9481201171875,1.0,0.676527738571167,0.4022552967071533,0.4022552967071533,1.0,1.0,-3.4830782413482666,1.058827519416809,2.424250841140747,0.2726962268352508,0.9435681700706482,0.9435681700706482,0.0,234.7959442138672,227.0,75750.5078125,0.0,3804.9951171875,1.0,278.1499938964844,282.876953125,299.9898681640625,304.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,36113.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571162223815918,1.0,0.0,0.0,3.830135345458984,3.8301610946655273,9.78862090050825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.0830078125,0.0,1743.857421875,1895.4371337890625,0.0,3001.962158203125,0.9457646012306212,1.0,0.0,3.0,1.0,0.0
18020700,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8056179285049438,0.4129435122013092,0.375761479139328,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9254645705223083,0.62974613904953,0.5988097190856934,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8508633971214294,0.4924139082431793,0.3471485078334808,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.839626669883728,0.4718450307846069,0.4508037269115448,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6797795295715332,0.2453009337186813,1.1284443140029907,284.9473876953125,284.95001220703125,303.1806945800781,296.9725036621094,299.0130310058594,297.18560791015625,284.94732666015625,1.0,0.6756429672241211,0.4017243087291717,0.4017243087291717,1.0,1.0,-3.483879327774048,1.0575554370880127,2.426323890686035,0.2713357806205749,0.9422979354858398,0.9422979354858398,0.0,233.36233520507807,227.0,75681.6328125,0.0,3798.46728515625,1.0,278.1499938964844,282.8760070800781,299.9756774902344,304.9044189453125,293.1499938964844,293.1499938964844,278.1499938964844,36136.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574177622795105,1.0,0.0,0.0,3.827471017837525,3.8274967670440674,9.775008038559465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.251953125,0.0,1740.79345703125,1895.4371337890625,0.0,3004.78955078125,0.9451712369918824,1.0,0.0,3.0,1.0,0.0
18020760,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8080480694770813,0.4129021465778351,0.3756141364574432,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9288330078125,0.6298840045928955,0.5988178253173828,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8536581993103027,0.492960512638092,0.3474326431751251,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8422147035598755,0.4721782207489013,0.4510030150413513,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.68201744556427,0.2454084753990173,1.1283738613128662,284.94659423828125,284.95001220703125,303.1786193847656,296.9586181640625,299.0093688964844,297.18505859375,284.946533203125,1.0,0.6741783618927002,0.4011980295181274,0.4011980295181274,1.0,1.0,-3.4842092990875244,1.0561333894729614,2.4280760288238525,0.2698962688446045,0.9406855702400208,0.9406855702400208,0.0,230.535888671875,215.0,75599.875,0.0,3782.482421875,1.0,278.1499938964844,282.87530517578125,299.9615173339844,304.8850402832031,293.1499938964844,293.1499938964844,278.1499938964844,36173.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576844930648804,1.0,0.0,0.0,3.823867321014404,3.8238930702209473,9.756608960742597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.01171875,0.0,1736.7030029296875,1895.4371337890625,0.0,3007.29052734375,0.9443817138671876,1.0,0.0,3.0,1.0,0.0
18020820,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8148736953735352,0.4128504991531372,0.3752632737159729,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9384971857070924,0.6302303671836853,0.598809003829956,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8616421818733215,0.4941750466823578,0.3480163514614105,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8496208786964417,0.4728572070598602,0.4513249695301056,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6884512901306152,0.2456584572792053,1.1279644966125488,284.9457397460937,284.95001220703125,303.1744384765625,296.9312438964844,299.00244140625,297.1845703125,284.9457092285156,1.0,0.670099139213562,0.4001454710960388,0.4001454710960388,1.0,1.0,-3.484374523162842,1.0531162023544312,2.431258201599121,0.2669389843940735,0.9374570250511168,0.9374570250511168,0.0,222.6705780029297,203.0,75420.5703125,0.0,3736.119140625,1.0,278.1499938964844,282.8747863769531,299.9335021972656,304.8450622558594,293.1499938964844,293.1499938964844,278.1499938964844,36230.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581159710884094,1.0,0.0,0.0,3.815145492553711,3.815171241760254,9.712152859719936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.1845703125,0.0,1726.5831298828125,1895.4371337890625,0.0,3011.33642578125,0.9424609541893004,1.0,0.0,3.0,1.0,0.0
18020880,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8148736953735352,0.4128504991531372,0.3752632737159729,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9384971857070924,0.6302303671836853,0.598809003829956,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8616421818733215,0.4941750466823578,0.3480163514614105,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8496208786964417,0.4728572070598602,0.4513249695301056,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6884512901306152,0.2456584572792053,1.1279644966125488,284.9457397460937,284.95001220703125,303.1744384765625,296.9312438964844,299.00244140625,297.1845703125,284.9457092285156,1.0,0.670099139213562,0.4001454710960388,0.4001454710960388,1.0,1.0,-3.484374523162842,1.0531162023544312,2.431258201599121,0.2669389843940735,0.9374570250511168,0.9374570250511168,0.0,222.6705780029297,203.0,75420.5703125,0.0,3736.119140625,1.0,278.1499938964844,282.8747863769531,299.9335021972656,304.8450622558594,293.1499938964844,293.1499938964844,278.1499938964844,36230.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581159710884094,1.0,0.0,0.0,3.815145492553711,3.815171241760254,9.712152859719936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.1845703125,0.0,1726.5831298828125,1895.4371337890625,0.0,3011.33642578125,0.9424609541893004,1.0,0.0,3.0,1.0,0.0
18020940,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.823705792427063,0.4128491282463074,0.3748846352100372,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9510320425033568,0.6306520104408264,0.5988012552261353,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8723766207695007,0.4955233633518219,0.3486436307430267,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8596024513244629,0.4735646247863769,0.4515960216522217,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.697031557559967,0.245955616235733,1.1274123191833496,284.9456787109375,284.95001220703125,303.1701965332031,296.90447998046875,298.9959411621094,297.1847229003906,284.9456787109375,1.0,0.6650369763374329,0.3990929126739502,0.3990929126739502,1.0,1.0,-3.484326839447021,1.0500203371047974,2.4343066215515137,0.2639364898204803,0.934523105621338,0.934523105621338,0.0,212.897216796875,191.0,75234.7421875,0.0,3677.878173828125,1.0,278.1499938964844,282.87506103515625,299.9062805175781,304.8050537109375,293.1499938964844,293.1499938964844,278.1499938964844,36255.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584507703781128,1.0,0.0,0.0,3.805487871170044,3.805513620376587,9.663044693297709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.79296875,0.0,1715.130859375,1895.4371337890625,0.0,3014.47607421875,0.9403114914894104,1.0,0.0,3.0,1.0,0.0
18021000,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.823705792427063,0.4128491282463074,0.3748846352100372,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9510320425033568,0.6306520104408264,0.5988012552261353,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8723766207695007,0.4955233633518219,0.3486436307430267,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8596024513244629,0.4735646247863769,0.4515960216522217,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.697031557559967,0.245955616235733,1.1274123191833496,284.9456787109375,284.95001220703125,303.1701965332031,296.90447998046875,298.9959411621094,297.1847229003906,284.9456787109375,1.0,0.6650369763374329,0.3990929126739502,0.3990929126739502,1.0,1.0,-3.484326839447021,1.0500203371047974,2.4343066215515137,0.2639364898204803,0.934523105621338,0.934523105621338,0.0,212.897216796875,191.0,75234.7421875,0.0,3677.878173828125,1.0,278.1499938964844,282.87506103515625,299.9062805175781,304.8050537109375,293.1499938964844,293.1499938964844,278.1499938964844,36255.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584507703781128,1.0,0.0,0.0,3.805487871170044,3.805513620376587,9.663044693297709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.79296875,0.0,1715.130859375,1895.4371337890625,0.0,3014.47607421875,0.9403114914894104,1.0,0.0,3.0,1.0,0.0
18021060,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8343147039413452,0.4128947257995605,0.3745105564594269,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.96527361869812,0.6311291456222534,0.598809003829956,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8855423927307129,0.4969803690910339,0.3493203818798065,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8719241619110107,0.4743024408817291,0.451854944229126,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7073693871498108,0.2462927401065826,1.1268551349639893,284.9460754394531,284.95001220703125,303.1659545898437,296.87847900390625,298.9903869628906,297.1853942871094,284.9460754394531,1.0,0.6594436764717102,0.3981683552265167,0.3981683552265167,1.0,1.0,-3.4843413829803467,1.047303318977356,2.4370381832122803,0.2612898051738739,0.9321122169494628,0.9321122169494628,0.0,202.0912933349609,179.0,75059.15625,0.0,3613.644775390625,1.0,278.1499938964844,282.8757019042969,299.8800354003906,304.7664489746094,293.1499938964844,293.1499938964844,278.1499938964844,36252.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587416410446167,1.0,0.0,0.0,3.7960827350616455,3.79610824584961,9.615339422452962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.609375,0.0,1703.815185546875,1895.4371337890625,0.0,3017.203857421875,0.9381994009017944,1.0,0.0,3.0,1.0,0.0
