time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021120,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8343147039413452,0.4128947257995605,0.3745105564594269,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.96527361869812,0.6311291456222534,0.598809003829956,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8855423927307129,0.4969803690910339,0.3493203818798065,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8719241619110107,0.4743024408817291,0.451854944229126,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7073693871498108,0.2462927401065826,1.1268551349639893,284.9460754394531,284.95001220703125,303.1659545898437,296.87847900390625,298.9903869628906,297.1853942871094,284.9460754394531,1.0,0.6594436764717102,0.3981683552265167,0.3981683552265167,1.0,1.0,-3.4843413829803467,1.047303318977356,2.4370381832122803,0.2612898051738739,0.9321122169494628,0.9321122169494628,0.0,202.0912933349609,179.0,75059.15625,0.0,3613.644775390625,1.0,278.1499938964844,282.8757019042969,299.8800354003906,304.7664489746094,293.1499938964844,293.1499938964844,278.1499938964844,36252.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587416410446167,1.0,0.0,0.0,3.7960827350616455,3.79610824584961,9.615339422452962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.609375,0.0,1703.815185546875,1895.4371337890625,0.0,3017.203857421875,0.9381994009017944,1.0,0.0,3.0,1.0,0.0
18021180,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8469180464744568,0.4129770994186401,0.3741509616374969,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9802459478378296,0.6316481232643127,0.5988372564315796,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9010422825813292,0.4985336065292358,0.3500499427318573,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8865798115730286,0.4750645756721496,0.4521165788173675,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.718777060508728,0.2466591596603393,1.126337647438049,284.94647216796875,284.95001220703125,303.1617736816406,296.8533020019531,298.985107421875,297.1863708496094,284.94647216796875,1.0,0.6535704731941223,0.3972437679767608,0.3972437679767608,1.0,1.0,-3.4845144748687744,1.04464852809906,2.439866065979004,0.2586610913276672,0.9299880862236024,0.9299880862236024,0.0,190.74655151367188,167.0,74893.5234375,0.0,3546.5849609375,1.0,278.1499938964844,282.8762512207031,299.8548278808594,304.7296142578125,293.1499938964844,293.1499938964844,278.1499938964844,36240.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590214848518372,1.0,0.0,0.0,3.7872939109802246,3.78731918334961,9.57086740527302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.5791015625,0.0,1693.2149658203125,1895.4371337890625,0.0,3019.828125,0.93621826171875,1.0,0.0,3.0,1.0,0.0
18021240,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8469180464744568,0.4129770994186401,0.3741509616374969,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9802459478378296,0.6316481232643127,0.5988372564315796,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9010422825813292,0.4985336065292358,0.3500499427318573,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8865798115730286,0.4750645756721496,0.4521165788173675,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.718777060508728,0.2466591596603393,1.126337647438049,284.94647216796875,284.95001220703125,303.1617736816406,296.8533020019531,298.985107421875,297.1863708496094,284.94647216796875,1.0,0.6535704731941223,0.3972437679767608,0.3972437679767608,1.0,1.0,-3.4845144748687744,1.04464852809906,2.439866065979004,0.2586610913276672,0.9299880862236024,0.9299880862236024,0.0,190.74655151367188,167.0,74893.5234375,0.0,3546.5849609375,1.0,278.1499938964844,282.8762512207031,299.8548278808594,304.7296142578125,293.1499938964844,293.1499938964844,278.1499938964844,36240.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590214848518372,1.0,0.0,0.0,3.7872939109802246,3.78731918334961,9.57086740527302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.5791015625,0.0,1693.2149658203125,1895.4371337890625,0.0,3019.828125,0.93621826171875,1.0,0.0,3.0,1.0,0.0
18021300,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.854087233543396,0.413028210401535,0.3739767074584961,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9877269864082336,0.6319195628166199,0.5988588929176331,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.909939467906952,0.4993403255939483,0.3504329323768616,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8947973251342773,0.4754520952701568,0.4522497653961181,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7247454524040222,0.2468495666980743,1.1260948181152344,284.9466247558594,284.95001220703125,303.15972900390625,296.8410949707031,298.9825439453125,297.1869201660156,284.9466247558594,1.0,0.6505775451660156,0.3967815041542053,0.3967815041542053,1.0,1.0,-3.484657287597656,1.0433388948440552,2.44131851196289,0.2573491334915161,0.9289894104003906,0.9289894104003906,0.0,184.9743194580078,167.0,74813.8046875,0.0,3512.59716796875,1.0,278.1499938964844,282.87646484375,299.8425598144531,304.7117614746094,293.1499938964844,293.1499938964844,278.1499938964844,36234.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591543436050415,1.0,0.0,0.0,3.783097982406616,3.783123254776001,9.549671631248202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11927.7255859375,0.0,1688.164306640625,1895.4371337890625,0.0,3021.073974609375,0.9352716207504272,1.0,0.0,3.0,1.0,0.0
18021360,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.861903727054596,0.4130827188491821,0.3738045692443847,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9950661659240724,0.6321946382522583,0.5988831520080566,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.920131266117096,0.5001572370529175,0.3508221805095672,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.903618097305298,0.4758419096469879,0.4523840844631195,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7310419678688049,0.2470423728227615,1.1258584260940552,284.94683837890625,284.95001220703125,303.1576843261719,296.8291320800781,298.980224609375,297.1875305175781,284.9468688964844,1.0,0.6475649476051331,0.3963684737682342,0.3963684737682342,1.0,1.0,-3.484825134277344,1.0421723127365112,2.442652940750122,0.2561729848384857,0.928079068660736,0.928079068660736,0.0,179.17620849609375,155.0,74737.515625,0.0,3478.508056640625,1.0,278.1499938964844,282.876708984375,299.8304748535156,304.6942138671875,293.1499938964844,293.1499938964844,278.1499938964844,36224.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592744469642639,1.0,0.0,0.0,3.779032707214356,3.77905797958374,9.52915968355228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.4931640625,0.0,1683.26025390625,1895.4371337890625,0.0,3022.199951171875,0.9343534708023072,1.0,0.0,3.0,1.0,0.0
18021420,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8748160600662231,0.4131081700325012,0.3735339045524597,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.9990000128746032,0.6340152621269226,0.5843001008033752,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9373049736022948,0.5017383694648743,0.3516815304756164,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9191277623176576,0.4765423238277435,0.4527309536933899,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7413328886032104,0.247364655137062,1.1257928609848022,284.9373779296875,284.95001220703125,303.1537475585937,296.8060607910156,298.9749755859375,297.189453125,284.936767578125,1.0,0.6403360962867737,0.3955424129962921,0.3955424129962921,1.0,1.0,-3.46835994720459,1.0340901613235474,2.434269666671753,0.2522115409374237,0.9168291687965392,0.9168291687965392,0.0,169.81910705566406,143.0,74287.0390625,0.0,3383.89111328125,1.0,278.1499938964844,282.8717956542969,299.8057861328125,304.6473083496094,293.1499938964844,293.1499938964844,278.1499938964844,36573.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592490553855896,1.0,0.0,0.0,3.760522365570069,3.760547637939453,9.436037657906128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.724609375,0.0,1664.060546875,1895.4371337890625,0.0,3021.9619140625,0.9303206205368042,1.0,0.0,3.0,1.0,0.0
18021480,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8748160600662231,0.4131081700325012,0.3735339045524597,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.9990000128746032,0.6340152621269226,0.5843001008033752,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9373049736022948,0.5017383694648743,0.3516815304756164,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9191277623176576,0.4765423238277435,0.4527309536933899,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7413328886032104,0.247364655137062,1.1257928609848022,284.9373779296875,284.95001220703125,303.1537475585937,296.8060607910156,298.9749755859375,297.189453125,284.936767578125,1.0,0.6403360962867737,0.3955424129962921,0.3955424129962921,1.0,1.0,-3.46835994720459,1.0340901613235474,2.434269666671753,0.2522115409374237,0.9168291687965392,0.9168291687965392,0.0,169.81910705566406,143.0,74287.0390625,0.0,3383.89111328125,1.0,278.1499938964844,282.8717956542969,299.8057861328125,304.6473083496094,293.1499938964844,293.1499938964844,278.1499938964844,36573.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592490553855896,1.0,0.0,0.0,3.760522365570069,3.760547637939453,9.436037657906128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.724609375,0.0,1664.060546875,1895.4371337890625,0.0,3021.9619140625,0.9303206205368042,1.0,0.0,3.0,1.0,0.0
18021540,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8877623081207275,0.4130571186542511,0.3732118904590606,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.639337420463562,0.559149980545044,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9537476301193236,0.5032774209976196,0.3525266349315643,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9352158308029176,0.4771655201911926,0.4530272781848907,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7517060041427612,0.2476243078708648,1.1255736351013184,284.9285583496094,284.95001220703125,303.1499938964844,296.7842102050781,298.9730834960937,297.1975402832031,284.92828369140625,1.0,0.6315252780914307,0.3947163820266723,0.3947163820266723,1.0,1.0,-3.438839673995972,1.02157461643219,2.417265176773072,0.2463909387588501,0.898702085018158,0.898702085018158,0.0,160.79586791992188,146.0,73437.4453125,0.0,3261.939697265625,1.0,278.1499938964844,282.87310791015625,299.7788391113281,304.5699768066406,293.1499938964844,293.1499938964844,278.1499938964844,37191.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581328988075256,1.0,0.0,0.0,3.7158281803131104,3.715852975845337,9.21307275802974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.15625,0.0,1616.724365234375,1895.4371337890625,0.0,3011.4951171875,0.9207496047019958,1.0,0.0,3.0,1.0,0.0
18021600,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8877623081207275,0.4130571186542511,0.3732118904590606,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.639337420463562,0.559149980545044,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9537476301193236,0.5032774209976196,0.3525266349315643,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9352158308029176,0.4771655201911926,0.4530272781848907,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7517060041427612,0.2476243078708648,1.1255736351013184,284.9285583496094,284.95001220703125,303.1499938964844,296.7842102050781,298.9730834960937,297.1975402832031,284.92828369140625,1.0,0.6315252780914307,0.3947163820266723,0.3947163820266723,1.0,1.0,-3.438839673995972,1.02157461643219,2.417265176773072,0.2463909387588501,0.898702085018158,0.898702085018158,0.0,160.79586791992188,146.0,73437.4453125,0.0,3261.939697265625,1.0,278.1499938964844,282.87310791015625,299.7788391113281,304.5699768066406,293.1499938964844,293.1499938964844,278.1499938964844,37191.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581328988075256,1.0,0.0,0.0,3.7158281803131104,3.715852975845337,9.21307275802974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.15625,0.0,1616.724365234375,1895.4371337890625,0.0,3011.4951171875,0.9207496047019958,1.0,0.0,3.0,1.0,0.0
18021660,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.895919680595398,0.4131215214729309,0.3730729818344116,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9990000128746032,0.646497905254364,0.5442399978637695,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9638227820396424,0.5049732327461243,0.3535405397415161,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9452971816062928,0.4778844714164734,0.4535002410411834,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7584478855133057,0.2479511648416519,1.1260979175567627,284.9367370605469,284.95001220703125,303.14569091796875,296.7637939453125,298.9815979003906,297.21697998046875,284.93707275390625,1.0,0.6270623207092285,0.3942038416862488,0.3942038416862488,1.0,1.0,-3.4231345653533936,1.014699101448059,2.408435583114624,0.2427329421043396,0.8921421766281128,0.8921421766281128,0.0,155.67202758789062,164.0,72779.1640625,0.0,3195.993408203125,1.0,278.1499938964844,282.88629150390625,299.755126953125,304.4955749511719,293.1499938964844,293.1499938964844,278.45001220703125,37080.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562970757484436,1.0,0.0,0.0,3.671920776367188,3.671945333480835,8.996631208901817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.1044921875,0.0,1565.827392578125,1895.4371337890625,0.0,2994.281982421875,0.9110007882118224,1.0,0.0,3.0,1.0,0.0
18021720,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.895919680595398,0.4131215214729309,0.3730729818344116,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9990000128746032,0.646497905254364,0.5442399978637695,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9638227820396424,0.5049732327461243,0.3535405397415161,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9452971816062928,0.4778844714164734,0.4535002410411834,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7584478855133057,0.2479511648416519,1.1260979175567627,284.9367370605469,284.95001220703125,303.14569091796875,296.7637939453125,298.9815979003906,297.21697998046875,284.93707275390625,1.0,0.6270623207092285,0.3942038416862488,0.3942038416862488,1.0,1.0,-3.4231345653533936,1.014699101448059,2.408435583114624,0.2427329421043396,0.8921421766281128,0.8921421766281128,0.0,155.67202758789062,164.0,72779.1640625,0.0,3195.993408203125,1.0,278.1499938964844,282.88629150390625,299.755126953125,304.4955749511719,293.1499938964844,293.1499938964844,278.45001220703125,37080.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562970757484436,1.0,0.0,0.0,3.671920776367188,3.671945333480835,8.996631208901817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.1044921875,0.0,1565.827392578125,1895.4371337890625,0.0,2994.281982421875,0.9110007882118224,1.0,0.0,3.0,1.0,0.0
18021780,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8938724994659424,0.4139317572116852,0.3736872971057892,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9990000128746032,0.6527042388916016,0.5487784743309021,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9625943303108216,0.5074495673179626,0.3551613688468933,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9432605504989624,0.4792459309101105,0.4546756744384765,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7570735812187195,0.2487043887376785,1.129210352897644,285.0282897949219,284.95001220703125,303.1400146484375,296.7448425292969,298.99462890625,297.2401733398437,285.02685546875,1.0,0.630460262298584,0.3936913311481476,0.3936913311481476,1.0,1.0,-3.4363954067230225,1.017761468887329,2.4186336994171143,0.2423517107963562,0.9967197179794312,0.9967197179794312,0.0,157.5665740966797,182.0,72331.125,0.0,3237.449462890625,1.0,278.4432983398437,282.9926452636719,299.7294921875,304.380126953125,293.1499938964844,293.1499938964844,278.1499938964844,32845.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850563108921051,1.0,0.0,0.0,3.802115678787232,3.802140712738037,9.645925729273586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.7880859375,0.0,1684.4931640625,1895.4371337890625,0.0,2940.544921875,0.9371543526649476,1.0,0.0,3.0,1.0,0.0
18021840,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8938724994659424,0.4139317572116852,0.3736872971057892,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9990000128746032,0.6527042388916016,0.5487784743309021,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9625943303108216,0.5074495673179626,0.3551613688468933,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9432605504989624,0.4792459309101105,0.4546756744384765,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7570735812187195,0.2487043887376785,1.129210352897644,285.0282897949219,284.95001220703125,303.1400146484375,296.7448425292969,298.99462890625,297.2401733398437,285.02685546875,1.0,0.630460262298584,0.3936913311481476,0.3936913311481476,1.0,1.0,-3.4363954067230225,1.017761468887329,2.4186336994171143,0.2423517107963562,0.9967197179794312,0.9967197179794312,0.0,157.5665740966797,182.0,72331.125,0.0,3237.449462890625,1.0,278.4432983398437,282.9926452636719,299.7294921875,304.380126953125,293.1499938964844,293.1499938964844,278.1499938964844,32845.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850563108921051,1.0,0.0,0.0,3.802115678787232,3.802140712738037,9.645925729273586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.7880859375,0.0,1684.4931640625,1895.4371337890625,0.0,2940.544921875,0.9371543526649476,1.0,0.0,3.0,1.0,0.0
18021900,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8894223570823669,0.4137827157974243,0.3739446103572845,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.6539651155471802,0.5572016835212708,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9582536816596984,0.5081939697265625,0.3559615015983581,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9382636547088624,0.479522168636322,0.4552737772464752,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7537379860877991,0.2488761693239212,1.13107430934906,284.8940734863281,284.95001220703125,303.1366577148437,296.73590087890625,298.99395751953125,297.2409973144531,284.8915100097656,1.0,0.6342045664787292,0.3934350907802582,0.3934350907802582,1.0,1.0,-3.450752258300781,1.021911859512329,2.428840398788452,0.2432299852371215,0.9112824201583862,0.9112824201583862,0.0,160.70223999023438,182.0,73605.5859375,0.0,3289.013427734375,1.0,278.19415283203125,282.8362731933594,299.7681579589844,304.6195678710937,293.1499938964844,293.1499938964844,278.1499938964844,36165.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564477562904358,1.0,0.0,0.0,3.795666933059693,3.795692443847656,9.61323280534998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.0537109375,0.0,1702.634765625,1895.4371337890625,0.0,2995.694580078125,0.9363963603973388,1.0,0.0,3.0,1.0,0.0
18021960,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8827118277549744,0.4134420156478882,0.3737902045249939,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9990000128746032,0.6539426445960999,0.5694403648376465,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9512783288955688,0.5087594389915466,0.356467604637146,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9306054711341858,0.4796082079410553,0.4555285274982452,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7487035393714905,0.2489043921232223,1.132062315940857,284.9163818359375,284.95001220703125,303.13299560546875,296.7273254394531,298.987548828125,297.2347412109375,284.9183959960937,1.0,0.6389004588127136,0.3929896652698517,0.3929896652698517,1.0,1.0,-3.467383861541748,1.0263056755065918,2.441078424453736,0.2438540309667587,0.9099562764167786,0.9099562764167786,0.0,165.14088439941406,185.0,73678.640625,0.0,3354.02294921875,1.0,278.15655517578125,282.8534851074219,299.7505187988281,304.5625305175781,293.1499938964844,293.1499938964844,278.1499938964844,37258.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585085272789001,1.0,0.0,0.0,3.747815132141113,3.747840166091919,9.37237359721621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11725.8837890625,0.0,1654.4073486328125,1895.4371337890625,0.0,3015.017578125,0.9283036589622498,1.0,0.0,3.0,1.0,0.0
18022020,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8738157153129578,0.4133217632770538,0.3737466037273407,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9990000128746032,0.6524366140365601,0.5866157412528992,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9419661164283752,0.5104389786720276,0.3576796054840088,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9203980565071106,0.4801556766033172,0.4561526775360107,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7420226335525513,0.24905426800251,1.1336157321929932,284.9473876953125,284.95001220703125,303.1247253417969,296.71124267578125,298.9718322753906,297.2196655273437,284.9482116699219,1.0,0.6453317999839783,0.3920988142490387,0.3920988142490387,1.0,1.0,-3.4920847415924072,1.032051920890808,2.4600327014923096,0.244315430521965,0.919984757900238,0.919984757900238,0.0,171.5917205810547,188.0,73947.828125,0.0,3450.792236328125,1.0,278.1499938964844,282.8747253417969,299.718017578125,304.5211486816406,293.1499938964844,293.1499938964844,278.1499938964844,36217.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594236969947815,1.0,0.0,0.0,3.739896297454834,3.73992133140564,9.3328100092549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.4599609375,0.0,1637.1715087890625,1895.4371337890625,0.0,3023.599853515625,0.9256829619407654,1.0,0.0,3.0,1.0,0.0
18022080,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8738157153129578,0.4133217632770538,0.3737466037273407,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9990000128746032,0.6524366140365601,0.5866157412528992,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9419661164283752,0.5104389786720276,0.3576796054840088,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9203980565071106,0.4801556766033172,0.4561526775360107,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7420226335525513,0.24905426800251,1.1336157321929932,284.9473876953125,284.95001220703125,303.1247253417969,296.71124267578125,298.9718322753906,297.2196655273437,284.9482116699219,1.0,0.6453317999839783,0.3920988142490387,0.3920988142490387,1.0,1.0,-3.4920847415924072,1.032051920890808,2.4600327014923096,0.244315430521965,0.919984757900238,0.919984757900238,0.0,171.5917205810547,188.0,73947.828125,0.0,3450.792236328125,1.0,278.1499938964844,282.8747253417969,299.718017578125,304.5211486816406,293.1499938964844,293.1499938964844,278.1499938964844,36217.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594236969947815,1.0,0.0,0.0,3.739896297454834,3.73992133140564,9.3328100092549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.4599609375,0.0,1637.1715087890625,1895.4371337890625,0.0,3023.599853515625,0.9256829619407654,1.0,0.0,3.0,1.0,0.0
18022140,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8673934936523438,0.4133623242378235,0.3739257454872131,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6503773927688599,0.5999247431755066,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9353008270263672,0.5123314261436462,0.35908904671669,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9131361842155457,0.4808416664600372,0.4569433629512787,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7371691465377808,0.2492329627275467,1.1351852416992188,284.9588317871094,284.95001220703125,303.1151428222656,296.69647216796875,298.95721435546875,297.2071533203125,284.9590759277344,1.0,0.6507461667060852,0.3912079334259033,0.3912079334259033,1.0,1.0,-3.512846231460572,1.036430597305298,2.476415634155273,0.2441311925649643,0.9305081367492676,0.9305081367492676,0.0,176.77296447753906,191.0,74269.0078125,0.0,3531.69384765625,1.0,278.1499938964844,282.8798217773437,299.7024841308594,304.5222473144531,293.1499938964844,293.1499938964844,278.1499938964844,35654.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605659604072571,1.0,0.0,0.0,3.752957582473755,3.752982378005981,9.398111160408008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.3564453125,0.0,1648.1016845703125,1895.4371337890625,0.0,3034.313232421875,0.9281764626502992,1.0,0.0,3.0,1.0,0.0
18022200,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8673934936523438,0.4133623242378235,0.3739257454872131,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6503773927688599,0.5999247431755066,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9353008270263672,0.5123314261436462,0.35908904671669,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9131361842155457,0.4808416664600372,0.4569433629512787,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7371691465377808,0.2492329627275467,1.1351852416992188,284.9588317871094,284.95001220703125,303.1151428222656,296.69647216796875,298.95721435546875,297.2071533203125,284.9590759277344,1.0,0.6507461667060852,0.3912079334259033,0.3912079334259033,1.0,1.0,-3.512846231460572,1.036430597305298,2.476415634155273,0.2441311925649643,0.9305081367492676,0.9305081367492676,0.0,176.77296447753906,191.0,74269.0078125,0.0,3531.69384765625,1.0,278.1499938964844,282.8798217773437,299.7024841308594,304.5222473144531,293.1499938964844,293.1499938964844,278.1499938964844,35654.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605659604072571,1.0,0.0,0.0,3.752957582473755,3.752982378005981,9.398111160408008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.3564453125,0.0,1648.1016845703125,1895.4371337890625,0.0,3034.313232421875,0.9281764626502992,1.0,0.0,3.0,1.0,0.0
18022260,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8621415495872498,0.4133258163928985,0.3740484118461609,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9990000128746032,0.6479654312133789,0.611032247543335,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.930034041404724,0.5143024325370789,0.360544741153717,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9074278473854064,0.4814726114273071,0.4576938450336456,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7332257628440857,0.2493941187858581,1.1365985870361328,284.9595031738281,284.95001220703125,303.1043701171875,296.6830444335937,298.94256591796875,297.1982727050781,284.95953369140625,1.0,0.655381977558136,0.3899016082286834,0.3899016082286834,1.0,1.0,-3.5305752754211426,1.0385435819625854,2.492031574249268,0.242352619767189,0.9373398423194884,0.9373398423194884,0.0,181.24142456054688,194.0,74582.234375,0.0,3601.902587890625,1.0,278.1499938964844,282.8757629394531,299.6899108886719,304.5304260253906,293.1499938964844,293.1499938964844,278.1499938964844,35510.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86198490858078,1.0,0.0,0.0,3.772258520126343,3.772283792495728,9.49502691582893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.91015625,0.0,1669.704345703125,1895.4371337890625,0.0,3047.6220703125,0.932378888130188,1.0,0.0,3.0,1.0,0.0
18022320,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8621415495872498,0.4133258163928985,0.3740484118461609,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9990000128746032,0.6479654312133789,0.611032247543335,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.930034041404724,0.5143024325370789,0.360544741153717,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9074278473854064,0.4814726114273071,0.4576938450336456,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7332257628440857,0.2493941187858581,1.1365985870361328,284.9595031738281,284.95001220703125,303.1043701171875,296.6830444335937,298.94256591796875,297.1982727050781,284.95953369140625,1.0,0.655381977558136,0.3899016082286834,0.3899016082286834,1.0,1.0,-3.5305752754211426,1.0385435819625854,2.492031574249268,0.242352619767189,0.9373398423194884,0.9373398423194884,0.0,181.24142456054688,194.0,74582.234375,0.0,3601.902587890625,1.0,278.1499938964844,282.8757629394531,299.6899108886719,304.5304260253906,293.1499938964844,293.1499938964844,278.1499938964844,35510.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86198490858078,1.0,0.0,0.0,3.772258520126343,3.772283792495728,9.49502691582893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.91015625,0.0,1669.704345703125,1895.4371337890625,0.0,3047.6220703125,0.932378888130188,1.0,0.0,3.0,1.0,0.0
18022380,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8553426265716553,0.4131665229797363,0.3741209208965301,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9946898221969604,0.6460827589035034,0.6125721335411072,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.922779381275177,0.5162738561630249,0.362057089805603,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9002358317375183,0.4819868505001068,0.4584005177021026,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7280458211898804,0.2494954168796539,1.1380654573440552,284.9530029296875,284.95001220703125,303.09234619140625,296.6708374023437,298.9297790527344,297.1938171386719,284.9527282714844,1.0,0.6588812470436096,0.3885952830314636,0.3885952830314636,1.0,1.0,-3.537050247192383,1.036781668663025,2.5002686977386475,0.2393841743469238,0.9368444085121156,0.9368444085121156,0.0,186.52981567382807,197.0,74692.2421875,0.0,3649.662353515625,1.0,278.1499938964844,282.8677673339844,299.6767578125,304.52862548828125,293.1499938964844,293.1499938964844,278.1499938964844,35694.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631738424301147,1.0,0.0,0.0,3.784409523010254,3.784434795379639,9.556295026413864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.2998046875,0.0,1685.5382080078125,1895.4371337890625,0.0,3058.774658203125,0.9351717233657836,1.0,0.0,3.0,1.0,0.0
18022440,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8553426265716553,0.4131665229797363,0.3741209208965301,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9946898221969604,0.6460827589035034,0.6125721335411072,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.922779381275177,0.5162738561630249,0.362057089805603,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9002358317375183,0.4819868505001068,0.4584005177021026,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7280458211898804,0.2494954168796539,1.1380654573440552,284.9530029296875,284.95001220703125,303.09234619140625,296.6708374023437,298.9297790527344,297.1938171386719,284.9527282714844,1.0,0.6588812470436096,0.3885952830314636,0.3885952830314636,1.0,1.0,-3.537050247192383,1.036781668663025,2.5002686977386475,0.2393841743469238,0.9368444085121156,0.9368444085121156,0.0,186.52981567382807,197.0,74692.2421875,0.0,3649.662353515625,1.0,278.1499938964844,282.8677673339844,299.6767578125,304.52862548828125,293.1499938964844,293.1499938964844,278.1499938964844,35694.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631738424301147,1.0,0.0,0.0,3.784409523010254,3.784434795379639,9.556295026413864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.2998046875,0.0,1685.5382080078125,1895.4371337890625,0.0,3058.774658203125,0.9351717233657836,1.0,0.0,3.0,1.0,0.0
18022500,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8522638082504272,0.4130618572235107,0.3741213977336883,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9916658997535706,0.6456257104873657,0.6120878458023071,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9195551872253418,0.5172582864761353,0.3628058731555938,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8970212936401367,0.4822178483009338,0.4587165713310241,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7256737351417542,0.2495276033878326,1.1386706829071045,284.9500427246094,284.95001220703125,303.0859069824219,296.6651916503906,298.9239196777344,297.1927185058594,284.94989013671875,1.0,0.6603049635887146,0.3879421353340149,0.3879421353340149,1.0,1.0,-3.538530111312866,1.0353095531463623,2.503220558166504,0.2375796288251876,0.9350945949554444,0.9350945949554444,0.0,188.952392578125,197.0,74681.453125,0.0,3667.914306640625,1.0,278.1499938964844,282.8650207519531,299.6698608398437,304.5221252441406,293.1499938964844,293.1499938964844,278.1499938964844,35837.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635517358779907,1.0,0.0,0.0,3.7858400344848633,3.785865306854248,9.563519824951072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.7412109375,0.0,1688.35498046875,1895.4371337890625,0.0,3062.319580078125,0.9355876445770264,1.0,0.0,3.0,1.0,0.0
18022560,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8496171832084656,0.4129606783390045,0.3741083741188049,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9890382289886476,0.6453931927680969,0.6118454933166504,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9168909192085266,0.5182577967643738,0.3635537028312683,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8942678570747375,0.482448399066925,0.4590156972408294,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.723621129989624,0.2495588511228561,1.1392033100128174,284.9487609863281,284.95001220703125,303.07916259765625,296.6598205566406,298.919189453125,297.1922912597656,284.9486999511719,1.0,0.6616084575653076,0.3874487578868866,0.3874487578868866,1.0,1.0,-3.540122509002685,1.034324049949646,2.505798578262329,0.2362414300441742,0.9338911771774292,0.9338911771774292,0.0,191.10536193847656,200.0,74665.359375,0.0,3684.88232421875,1.0,278.1499938964844,282.8638000488281,299.663330078125,304.5145568847656,293.1499938964844,293.1499938964844,278.1499938964844,35931.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638044595718384,1.0,0.0,0.0,3.785879611968994,3.785904884338379,9.563719913785462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.6806640625,0.0,1689.129150390625,1895.4371337890625,0.0,3064.690185546875,0.935671329498291,1.0,0.0,3.0,1.0,0.0
18022620,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8451462984085083,0.4127773344516754,0.3740756213665008,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9845225214958192,0.6452804803848267,0.6117607355117798,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9126366376876832,0.5203030109405518,0.3650644421577453,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.88963782787323,0.4829192459583282,0.4595978856086731,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7201112508773804,0.2496277689933776,1.1401840448379517,284.9482421875,284.95001220703125,303.0648498535156,296.64996337890625,298.9103088378906,297.1923217773437,284.9482421875,1.0,0.6640140414237976,0.3864620625972748,0.3864620625972748,1.0,1.0,-3.543678045272827,1.0325300693511963,2.511147737503052,0.2336591631174087,0.9324180483818054,0.9324180483818054,0.0,194.91424560546875,203.0,74627.71875,0.0,3716.7763671875,1.0,278.1499938964844,282.8629455566406,299.6517944335937,304.4999084472656,293.1499938964844,293.1499938964844,278.1499938964844,36021.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641121983528137,1.0,0.0,0.0,3.784558534622192,3.784583806991577,9.557046496411203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.7255859375,0.0,1688.2579345703125,1895.4371337890625,0.0,3067.576904296875,0.9354517459869384,1.0,0.0,3.0,1.0,0.0
18022680,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8451462984085083,0.4127773344516754,0.3740756213665008,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9845225214958192,0.6452804803848267,0.6117607355117798,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9126366376876832,0.5203030109405518,0.3650644421577453,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.88963782787323,0.4829192459583282,0.4595978856086731,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7201112508773804,0.2496277689933776,1.1401840448379517,284.9482421875,284.95001220703125,303.0648498535156,296.64996337890625,298.9103088378906,297.1923217773437,284.9482421875,1.0,0.6640140414237976,0.3864620625972748,0.3864620625972748,1.0,1.0,-3.543678045272827,1.0325300693511963,2.511147737503052,0.2336591631174087,0.9324180483818054,0.9324180483818054,0.0,194.91424560546875,203.0,74627.71875,0.0,3716.7763671875,1.0,278.1499938964844,282.8629455566406,299.6517944335937,304.4999084472656,293.1499938964844,293.1499938964844,278.1499938964844,36021.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641121983528137,1.0,0.0,0.0,3.784558534622192,3.784583806991577,9.557046496411203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.7255859375,0.0,1688.2579345703125,1895.4371337890625,0.0,3067.576904296875,0.9354517459869384,1.0,0.0,3.0,1.0,0.0
18022740,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8413940668106079,0.412613958120346,0.3740454316139221,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.980652391910553,0.6454295516014099,0.6119783520698547,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9093371629714966,0.5224084258079529,0.3666054904460907,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8857777714729309,0.4834008514881134,0.460172951221466,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7171109318733215,0.2497069388628006,1.141124606132507,284.9486999511719,284.95001220703125,303.0494079589844,296.64117431640625,298.901611328125,297.19305419921875,284.94873046875,1.0,0.6662464141845703,0.3854753375053406,0.3854753375053406,1.0,1.0,-3.5475802421569824,1.0308431386947632,2.5167369842529297,0.2311073690652847,0.931790053844452,0.931790053844452,0.0,198.2914276123047,206.0,74592.6640625,0.0,3746.984375,1.0,278.1499938964844,282.86285400390625,299.642333984375,304.4874572753906,293.1499938964844,293.1499938964844,278.1499938964844,36039.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642902374267578,1.0,0.0,0.0,3.782832145690918,3.782857418060303,9.548330126563087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.1064453125,0.0,1686.3409423828125,1895.4371337890625,0.0,3069.24755859375,0.9350820779800416,1.0,0.0,3.0,1.0,0.0
18022800,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8413940668106079,0.412613958120346,0.3740454316139221,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.980652391910553,0.6454295516014099,0.6119783520698547,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9093371629714966,0.5224084258079529,0.3666054904460907,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8857777714729309,0.4834008514881134,0.460172951221466,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7171109318733215,0.2497069388628006,1.141124606132507,284.9486999511719,284.95001220703125,303.0494079589844,296.64117431640625,298.901611328125,297.19305419921875,284.94873046875,1.0,0.6662464141845703,0.3854753375053406,0.3854753375053406,1.0,1.0,-3.5475802421569824,1.0308431386947632,2.5167369842529297,0.2311073690652847,0.931790053844452,0.931790053844452,0.0,198.2914276123047,206.0,74592.6640625,0.0,3746.984375,1.0,278.1499938964844,282.86285400390625,299.642333984375,304.4874572753906,293.1499938964844,293.1499938964844,278.1499938964844,36039.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642902374267578,1.0,0.0,0.0,3.782832145690918,3.782857418060303,9.548330126563087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.1064453125,0.0,1686.3409423828125,1895.4371337890625,0.0,3069.24755859375,0.9350820779800416,1.0,0.0,3.0,1.0,0.0
18022860,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.837978184223175,0.412456601858139,0.3740162253379822,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9770196080207824,0.6456583738327026,0.6122896075248718,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9065048098564148,0.5245541334152222,0.3681708872318268,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8822742104530334,0.4838834106922149,0.4607437252998352,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7143163681030273,0.2497901916503906,1.1420557498931885,284.9493713378906,284.95001220703125,303.0328674316406,296.6334533691406,298.8935241699219,297.1940002441406,284.94940185546875,1.0,0.6684072613716125,0.384632796049118,0.384632796049118,1.0,1.0,-3.551608800888061,1.0296128988265991,2.521996021270752,0.2289829850196838,0.931727647781372,0.931727647781372,0.0,201.5015411376953,209.0,74572.6328125,0.0,3776.55712890625,1.0,278.1499938964844,282.8628845214844,299.63427734375,304.4773254394531,293.1499938964844,293.1499938964844,278.1499938964844,36029.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644319772720337,1.0,0.0,0.0,3.781782865524292,3.7818081378936768,9.543034593662014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.40234375,0.0,1685.0126953125,1895.4371337890625,0.0,3070.5771484375,0.9348435997962952,1.0,0.0,3.0,1.0,0.0
18022920,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.837978184223175,0.412456601858139,0.3740162253379822,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9770196080207824,0.6456583738327026,0.6122896075248718,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9065048098564148,0.5245541334152222,0.3681708872318268,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8822742104530334,0.4838834106922149,0.4607437252998352,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7143163681030273,0.2497901916503906,1.1420557498931885,284.9493713378906,284.95001220703125,303.0328674316406,296.6334533691406,298.8935241699219,297.1940002441406,284.94940185546875,1.0,0.6684072613716125,0.384632796049118,0.384632796049118,1.0,1.0,-3.551608800888061,1.0296128988265991,2.521996021270752,0.2289829850196838,0.931727647781372,0.931727647781372,0.0,201.5015411376953,209.0,74572.6328125,0.0,3776.55712890625,1.0,278.1499938964844,282.8628845214844,299.63427734375,304.4773254394531,293.1499938964844,293.1499938964844,278.1499938964844,36029.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644319772720337,1.0,0.0,0.0,3.781782865524292,3.7818081378936768,9.543034593662014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.40234375,0.0,1685.0126953125,1895.4371337890625,0.0,3070.5771484375,0.9348435997962952,1.0,0.0,3.0,1.0,0.0
