time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022980,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8347865343093872,0.4122962951660156,0.3739824295043945,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9735214710235596,0.6459162831306458,0.612638533115387,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9040076732635498,0.5267391204833984,0.3697620332241058,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8790099024772644,0.4843572676181793,0.4613041579723358,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7116352319717407,0.2498716711997985,1.1429660320281982,284.94976806640625,284.95001220703125,303.0152587890625,296.6266784667969,298.8851928710937,297.195068359375,284.9497985839844,1.0,0.6705183982849121,0.3837902247905731,0.3837902247905731,1.0,1.0,-3.555672645568848,1.028400182723999,2.5272724628448486,0.2268667817115783,0.9318631887435912,0.9318631887435912,0.0,204.61105346679688,212.0,74563.0234375,0.0,3805.67041015625,1.0,278.1499938964844,282.8627014160156,299.6275634765625,304.46942138671875,293.1499938964844,293.1499938964844,278.1499938964844,36014.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645825386047363,1.0,0.0,0.0,3.78147029876709,3.7814955711364746,9.54145548348606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.8369140625,0.0,1684.5299072265625,1895.4371337890625,0.0,3071.989501953125,0.9347642660140992,1.0,0.0,3.0,1.0,0.0
18023040,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8347865343093872,0.4122962951660156,0.3739824295043945,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9735214710235596,0.6459162831306458,0.612638533115387,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9040076732635498,0.5267391204833984,0.3697620332241058,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8790099024772644,0.4843572676181793,0.4613041579723358,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7116352319717407,0.2498716711997985,1.1429660320281982,284.94976806640625,284.95001220703125,303.0152587890625,296.6266784667969,298.8851928710937,297.195068359375,284.9497985839844,1.0,0.6705183982849121,0.3837902247905731,0.3837902247905731,1.0,1.0,-3.555672645568848,1.028400182723999,2.5272724628448486,0.2268667817115783,0.9318631887435912,0.9318631887435912,0.0,204.61105346679688,212.0,74563.0234375,0.0,3805.67041015625,1.0,278.1499938964844,282.8627014160156,299.6275634765625,304.46942138671875,293.1499938964844,293.1499938964844,278.1499938964844,36014.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645825386047363,1.0,0.0,0.0,3.78147029876709,3.7814955711364746,9.54145548348606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.8369140625,0.0,1684.5299072265625,1895.4371337890625,0.0,3071.989501953125,0.9347642660140992,1.0,0.0,3.0,1.0,0.0
18023100,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8332402110099792,0.4122143089771271,0.3739638328552246,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.971786379814148,0.6460462212562561,0.6128153800964355,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9028398990631104,0.5278397798538208,0.3705632090568542,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8774310350418091,0.4845910370349884,0.461581289768219,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7103065848350525,0.2499111890792846,1.1434146165847778,284.9499206542969,284.95001220703125,303.0060729980469,296.6236572265625,298.8809814453125,297.1955871582031,284.949951171875,1.0,0.671565055847168,0.383368968963623,0.383368968963623,1.0,1.0,-3.557698965072632,1.0277889966964722,2.52990984916687,0.2258047461509704,0.9319451451301576,0.9319451451301576,0.0,206.15370178222656,212.0,74559.8984375,0.0,3820.1650390625,1.0,278.1499938964844,282.862548828125,299.6244506835937,304.4659118652344,293.1499938964844,293.1499938964844,278.1499938964844,36008.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646461367607117,1.0,0.0,0.0,3.781437397003174,3.781462669372559,9.541289500702987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.40234375,0.0,1684.442626953125,1895.4371337890625,0.0,3072.5859375,0.934752643108368,1.0,0.0,3.0,1.0,0.0
18023160,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8317241072654724,0.4121302962303161,0.3739432394504547,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9700602293014526,0.6461740732192993,0.612991213798523,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9017168283462524,0.5289469957351685,0.3713688850402832,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8758853673934937,0.4848213195800781,0.46185502409935,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7089828252792358,0.2499492317438125,1.1438558101654053,284.9500427246094,284.95001220703125,302.9966125488281,296.620849609375,298.87664794921875,297.19610595703125,284.9500427246094,1.0,0.6726052165031433,0.3829526901245117,0.3829526901245117,1.0,1.0,-3.559715032577514,1.0271867513656616,2.5325281620025635,0.2247531563043594,0.932041585445404,0.932041585445404,0.0,207.68800354003903,215.0,74558.5078125,0.0,3834.597412109375,1.0,278.1499938964844,282.8623962402344,299.6216125488281,304.4627380371094,293.1499938964844,293.1499938964844,278.1499938964844,36003.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86471027135849,1.0,0.0,0.0,3.781496286392212,3.7815215587615967,9.541587360217818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.3154296875,0.0,1684.47021484375,1895.4371337890625,0.0,3073.1875,0.9347621202468872,1.0,0.0,3.0,1.0,0.0
18023220,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8287662267684937,0.411954790353775,0.3738952875137329,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9666232466697692,0.6464186310768127,0.6133341789245605,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8995593786239624,0.5311793088912964,0.3729928731918335,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8728792071342468,0.4852699339389801,0.462391197681427,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7063567042350769,0.2500199973583221,1.144713282585144,284.9501647949219,284.95001220703125,302.9769897460937,296.61590576171875,298.8677978515625,297.1971130371094,284.9501953125,1.0,0.6746676564216614,0.3821201026439667,0.3821201026439667,1.0,1.0,-3.5637006759643555,1.0259628295898438,2.537737846374512,0.222639262676239,0.9322431087493896,0.9322431087493896,0.0,210.73989868164065,218.0,74559.203125,0.0,3863.289794921875,1.0,278.1499938964844,282.8620300292969,299.6166687011719,304.4574279785156,293.1499938964844,293.1499938964844,278.1499938964844,35995.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648380637168884,1.0,0.0,0.0,3.781820774078369,3.781846046447754,9.543225587549389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.92578125,0.0,1684.793701171875,1895.4371337890625,0.0,3074.38671875,0.9348293542861938,1.0,0.0,3.0,1.0,0.0
18023280,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8287662267684937,0.411954790353775,0.3738952875137329,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9666232466697692,0.6464186310768127,0.6133341789245605,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8995593786239624,0.5311793088912964,0.3729928731918335,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8728792071342468,0.4852699339389801,0.462391197681427,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7063567042350769,0.2500199973583221,1.144713282585144,284.9501647949219,284.95001220703125,302.9769897460937,296.61590576171875,298.8677978515625,297.1971130371094,284.9501953125,1.0,0.6746676564216614,0.3821201026439667,0.3821201026439667,1.0,1.0,-3.5637006759643555,1.0259628295898438,2.537737846374512,0.222639262676239,0.9322431087493896,0.9322431087493896,0.0,210.73989868164065,218.0,74559.203125,0.0,3863.289794921875,1.0,278.1499938964844,282.8620300292969,299.6166687011719,304.4574279785156,293.1499938964844,293.1499938964844,278.1499938964844,35995.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648380637168884,1.0,0.0,0.0,3.781820774078369,3.781846046447754,9.543225587549389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.92578125,0.0,1684.793701171875,1895.4371337890625,0.0,3074.38671875,0.9348293542861938,1.0,0.0,3.0,1.0,0.0
18023340,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8258846998214722,0.4117711186408996,0.373840183019638,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.963191032409668,0.6466477513313293,0.6136642694473267,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8974921703338623,0.5334258079528809,0.3746271729469299,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8699671030044556,0.4857058823108673,0.4629157781600952,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7037888765335083,0.2500851452350616,1.1455458402633667,284.9502258300781,284.95001220703125,302.95635986328125,296.6117553710937,298.8586730957031,297.1980285644531,284.95025634765625,1.0,0.6767140626907349,0.381287544965744,0.381287544965744,1.0,1.0,-3.567629337310791,1.0247124433517456,2.542916774749756,0.2205097079277038,0.9324390292167664,0.9324390292167664,0.0,213.7848358154297,221.0,74562.4453125,0.0,3891.857177734375,1.0,278.1499938964844,282.8616943359375,299.61236572265625,304.4530029296875,293.1499938964844,293.1499938964844,278.1499938964844,35989.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649418354034424,1.0,0.0,0.0,3.782271385192871,3.782296657562256,9.54549932430382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.142578125,0.0,1685.287109375,1895.4371337890625,0.0,3075.35986328125,0.9349265694618224,1.0,0.0,3.0,1.0,0.0
18023400,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8258846998214722,0.4117711186408996,0.373840183019638,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.963191032409668,0.6466477513313293,0.6136642694473267,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8974921703338623,0.5334258079528809,0.3746271729469299,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8699671030044556,0.4857058823108673,0.4629157781600952,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7037888765335083,0.2500851452350616,1.1455458402633667,284.9502258300781,284.95001220703125,302.95635986328125,296.6117553710937,298.8586730957031,297.1980285644531,284.95025634765625,1.0,0.6767140626907349,0.381287544965744,0.381287544965744,1.0,1.0,-3.567629337310791,1.0247124433517456,2.542916774749756,0.2205097079277038,0.9324390292167664,0.9324390292167664,0.0,213.7848358154297,221.0,74562.4453125,0.0,3891.857177734375,1.0,278.1499938964844,282.8616943359375,299.61236572265625,304.4530029296875,293.1499938964844,293.1499938964844,278.1499938964844,35989.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649418354034424,1.0,0.0,0.0,3.782271385192871,3.782296657562256,9.54549932430382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.142578125,0.0,1685.287109375,1895.4371337890625,0.0,3075.35986328125,0.9349265694618224,1.0,0.0,3.0,1.0,0.0
18023460,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8230658769607544,0.4115748107433319,0.3737738728523254,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9597604870796204,0.6468476057052612,0.6139682531356812,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8955121636390686,0.535689115524292,0.3762736618518829,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.867139458656311,0.4861213862895965,0.4634213447570801,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7012761235237122,0.2501413524150848,1.1463383436203003,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,298.84912109375,297.19879150390625,284.95025634765625,1.0,0.6787393093109131,0.3804499506950378,0.3804499506950378,1.0,1.0,-3.571458578109741,1.0234066247940063,2.5480518341064453,0.2183441072702407,0.9326025247573853,0.9326025247573853,0.0,216.82150268554688,224.0,74567.453125,0.0,3920.177978515625,1.0,278.1499938964844,282.8613586425781,299.6090087890625,304.4496765136719,293.1499938964844,293.1499938964844,278.1499938964844,35987.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650442361831665,1.0,0.0,0.0,3.782777786254883,3.782803058624268,9.548056141284178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.919921875,0.0,1685.8719482421875,1895.4371337890625,0.0,3076.320556640625,0.9350385069847108,1.0,0.0,3.0,1.0,0.0
18023520,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8230658769607544,0.4115748107433319,0.3737738728523254,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9597604870796204,0.6468476057052612,0.6139682531356812,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8955121636390686,0.535689115524292,0.3762736618518829,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.867139458656311,0.4861213862895965,0.4634213447570801,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7012761235237122,0.2501413524150848,1.1463383436203003,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,298.84912109375,297.19879150390625,284.95025634765625,1.0,0.6787393093109131,0.3804499506950378,0.3804499506950378,1.0,1.0,-3.571458578109741,1.0234066247940063,2.5480518341064453,0.2183441072702407,0.9326025247573853,0.9326025247573853,0.0,216.82150268554688,224.0,74567.453125,0.0,3920.177978515625,1.0,278.1499938964844,282.8613586425781,299.6090087890625,304.4496765136719,293.1499938964844,293.1499938964844,278.1499938964844,35987.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650442361831665,1.0,0.0,0.0,3.782777786254883,3.782803058624268,9.548056141284178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.919921875,0.0,1685.8719482421875,1895.4371337890625,0.0,3076.320556640625,0.9350385069847108,1.0,0.0,3.0,1.0,0.0
18023580,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8202956914901733,0.4113706350326538,0.373700737953186,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.95633202791214,0.6470285654067993,0.6142551898956299,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8936033248901367,0.5379624962806702,0.3779272735118866,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8643894791603088,0.4865241050720215,0.4639151990413666,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6988136768341064,0.2501919567584991,1.1471067667007446,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.8392944335937,297.199462890625,284.95025634765625,1.0,0.6807510256767273,0.3796123564243316,0.3796123564243316,1.0,1.0,-3.5752224922180176,1.022071361541748,2.553151130676269,0.2161619067192077,0.932749092578888,0.932749092578888,0.0,219.8587951660156,227.0,74573.2109375,0.0,3948.3955078125,1.0,278.1499938964844,282.861083984375,299.60614013671875,304.44696044921875,293.1499938964844,293.1499938964844,278.1499938964844,35986.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865116536617279,1.0,0.0,0.0,3.7832884788513184,3.783313989639282,9.550634558763704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.96875,0.0,1686.4722900390625,1895.4371337890625,0.0,3076.998779296875,0.9351523518562316,1.0,0.0,3.0,1.0,0.0
18023640,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8202956914901733,0.4113706350326538,0.373700737953186,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.95633202791214,0.6470285654067993,0.6142551898956299,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8936033248901367,0.5379624962806702,0.3779272735118866,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8643894791603088,0.4865241050720215,0.4639151990413666,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6988136768341064,0.2501919567584991,1.1471067667007446,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.8392944335937,297.199462890625,284.95025634765625,1.0,0.6807510256767273,0.3796123564243316,0.3796123564243316,1.0,1.0,-3.5752224922180176,1.022071361541748,2.553151130676269,0.2161619067192077,0.932749092578888,0.932749092578888,0.0,219.8587951660156,227.0,74573.2109375,0.0,3948.3955078125,1.0,278.1499938964844,282.861083984375,299.60614013671875,304.44696044921875,293.1499938964844,293.1499938964844,278.1499938964844,35986.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865116536617279,1.0,0.0,0.0,3.7832884788513184,3.783313989639282,9.550634558763704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.96875,0.0,1686.4722900390625,1895.4371337890625,0.0,3076.998779296875,0.9351523518562316,1.0,0.0,3.0,1.0,0.0
18023700,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8189259171485901,0.4112645983695984,0.3736606538295746,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9546196460723876,0.6471091508865356,0.6143895387649536,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8926762938499451,0.5391042232513428,0.3787575364112854,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8630424737930298,0.486719012260437,0.4641561210155487,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6976010203361511,0.2502145171165466,1.1474788188934326,284.9502258300781,284.95001220703125,302.9007568359375,296.6045837402344,298.83428955078125,297.19976806640625,284.9502258300781,1.0,0.6817505955696106,0.3791935443878174,0.3791935443878174,1.0,1.0,-3.5770719051361084,1.0213901996612549,2.555681705474853,0.215063527226448,0.9328153133392334,0.9328153133392334,0.0,221.37648010253903,227.0,74576.3828125,0.0,3962.435546875,1.0,278.1499938964844,282.8609924316406,299.6050109863281,304.44586181640625,293.1499938964844,293.1499938964844,278.1499938964844,35986.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651480674743652,1.0,0.0,0.0,3.783536672592163,3.783562183380127,9.551887387715396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.1240234375,0.0,1686.76708984375,1895.4371337890625,0.0,3077.294921875,0.9352079629898072,1.0,0.0,3.0,1.0,0.0
18023760,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8175646662712097,0.4111561477184295,0.3736184239387512,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9529091715812684,0.647183358669281,0.6145179271697998,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8917668461799622,0.5402493476867676,0.3795901238918304,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8617135882377625,0.4869098663330078,0.4643932282924652,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6964005827903748,0.250235378742218,1.1478431224822998,284.95025634765625,284.95001220703125,302.88897705078125,296.6036376953125,298.829345703125,297.2000732421875,284.95025634765625,1.0,0.6827461123466492,0.378814160823822,0.378814160823822,1.0,1.0,-3.5789008140563965,1.0208147764205933,2.5580861568450928,0.2140746563673019,0.9329242706298828,0.9329242706298828,0.0,222.8936920166016,230.0,74581.53125,0.0,3976.4326171875,1.0,278.1499938964844,282.8609313964844,299.6040344238281,304.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,35985.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651788234710693,1.0,0.0,0.0,3.7838408946990967,3.7838661670684814,9.553422160024638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.638671875,0.0,1687.1180419921875,1895.4371337890625,0.0,3077.583251953125,0.9352757334709167,1.0,0.0,3.0,1.0,0.0
18023820,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8148607611656189,0.4109281599521637,0.3735241889953613,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.949492573738098,0.6473034024238586,0.6147485375404358,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.890002429485321,0.5425537824630737,0.3812651932239532,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8591059446334839,0.4872737526893616,0.4648508131504059,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6940340995788574,0.2502697110176086,1.1485390663146973,284.9502868652344,284.95001220703125,302.86474609375,296.6021728515625,298.8192749023437,297.2005615234375,284.9502868652344,1.0,0.6847208738327026,0.3780553638935089,0.3780553638935089,1.0,1.0,-3.5824689865112305,1.0196439027786257,2.5628249645233154,0.2120949774980545,0.9331299662590028,0.9331299662590028,0.0,225.92477416992188,233.0,74592.8515625,0.0,4004.21337890625,1.0,278.1499938964844,282.8608093261719,299.6026306152344,304.4441833496094,293.1499938964844,293.1499938964844,278.1499938964844,35983.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652430772781372,1.0,0.0,0.0,3.784501075744629,3.7845263481140137,9.556756594975011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.037109375,0.0,1687.8887939453125,1895.4371337890625,0.0,3078.185791015625,0.9354228377342224,1.0,0.0,3.0,1.0,0.0
18023880,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8148607611656189,0.4109281599521637,0.3735241889953613,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.949492573738098,0.6473034024238586,0.6147485375404358,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.890002429485321,0.5425537824630737,0.3812651932239532,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8591059446334839,0.4872737526893616,0.4648508131504059,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6940340995788574,0.2502697110176086,1.1485390663146973,284.9502868652344,284.95001220703125,302.86474609375,296.6021728515625,298.8192749023437,297.2005615234375,284.9502868652344,1.0,0.6847208738327026,0.3780553638935089,0.3780553638935089,1.0,1.0,-3.5824689865112305,1.0196439027786257,2.5628249645233154,0.2120949774980545,0.9331299662590028,0.9331299662590028,0.0,225.92477416992188,233.0,74592.8515625,0.0,4004.21337890625,1.0,278.1499938964844,282.8608093261719,299.6026306152344,304.4441833496094,293.1499938964844,293.1499938964844,278.1499938964844,35983.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652430772781372,1.0,0.0,0.0,3.784501075744629,3.7845263481140137,9.556756594975011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.037109375,0.0,1687.8887939453125,1895.4371337890625,0.0,3078.185791015625,0.9354228377342224,1.0,0.0,3.0,1.0,0.0
18023940,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8121735453605652,0.4106922149658203,0.3734231293201446,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9460899829864502,0.6474037766456604,0.6149610877037048,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.888298749923706,0.5448684096336365,0.3829473257064819,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8565651178359985,0.487625241279602,0.4652970433235168,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6917135715484619,0.2502989172935486,1.149213194847107,284.9502868652344,284.95001220703125,302.8396911621094,296.60125732421875,298.8090209960937,297.2010192871094,284.9502868652344,1.0,0.6866834759712219,0.3772965669631958,0.3772965669631958,1.0,1.0,-3.5859735012054443,1.0184465646743774,2.5675268173217773,0.2101013362407684,0.9333102703094482,0.9333102703094482,0.0,228.9584350585937,236.0,74604.2890625,0.0,4031.900390625,1.0,278.1499938964844,282.8607177734375,299.6015930175781,304.4437255859375,293.1499938964844,293.1499938964844,278.1499938964844,35982.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652828931808472,1.0,0.0,0.0,3.785157442092896,3.7851829528808594,9.560072840031353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.5615234375,0.0,1688.665771484375,1895.4371337890625,0.0,3078.559326171875,0.9355696439743042,1.0,0.0,3.0,1.0,0.0
18024000,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8121735453605652,0.4106922149658203,0.3734231293201446,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9460899829864502,0.6474037766456604,0.6149610877037048,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.888298749923706,0.5448684096336365,0.3829473257064819,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8565651178359985,0.487625241279602,0.4652970433235168,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6917135715484619,0.2502989172935486,1.149213194847107,284.9502868652344,284.95001220703125,302.8396911621094,296.60125732421875,298.8090209960937,297.2010192871094,284.9502868652344,1.0,0.6866834759712219,0.3772965669631958,0.3772965669631958,1.0,1.0,-3.5859735012054443,1.0184465646743774,2.5675268173217773,0.2101013362407684,0.9333102703094482,0.9333102703094482,0.0,228.9584350585937,236.0,74604.2890625,0.0,4031.900390625,1.0,278.1499938964844,282.8607177734375,299.6015930175781,304.4437255859375,293.1499938964844,293.1499938964844,278.1499938964844,35982.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652828931808472,1.0,0.0,0.0,3.785157442092896,3.7851829528808594,9.560072840031353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.5615234375,0.0,1688.665771484375,1895.4371337890625,0.0,3078.559326171875,0.9355696439743042,1.0,0.0,3.0,1.0,0.0
18024060,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8094918131828308,0.4104432463645935,0.3733106553554535,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.942703366279602,0.6474711298942566,0.6151430606842041,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8866598010063171,0.5471986532211304,0.3846403658390045,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8540865778923035,0.4879563152790069,0.4657242894172668,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6894375085830688,0.2503198981285095,1.149850845336914,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.7981872558594,297.2013854980469,284.9501953125,1.0,0.6886279582977295,0.3764819204807281,0.3764819204807281,1.0,1.0,-3.5893754959106445,1.0170416831970217,2.572334051132202,0.2079202830791473,0.9333816766738892,0.9333816766738892,0.0,231.9895935058593,239.0,74612.421875,0.0,4059.3564453125,1.0,278.1499938964844,282.86065673828125,299.6011047363281,304.44366455078125,293.1499938964844,293.1499938964844,278.1499938964844,35985.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653112649917603,1.0,0.0,0.0,3.785624265670776,3.785649538040161,9.5624307050457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.72265625,0.0,1689.24462890625,1895.4371337890625,0.0,3078.82568359375,0.9356759190559388,1.0,0.0,3.0,1.0,0.0
18024120,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8094918131828308,0.4104432463645935,0.3733106553554535,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.942703366279602,0.6474711298942566,0.6151430606842041,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8866598010063171,0.5471986532211304,0.3846403658390045,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8540865778923035,0.4879563152790069,0.4657242894172668,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6894375085830688,0.2503198981285095,1.149850845336914,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.7981872558594,297.2013854980469,284.9501953125,1.0,0.6886279582977295,0.3764819204807281,0.3764819204807281,1.0,1.0,-3.5893754959106445,1.0170416831970217,2.572334051132202,0.2079202830791473,0.9333816766738892,0.9333816766738892,0.0,231.9895935058593,239.0,74612.421875,0.0,4059.3564453125,1.0,278.1499938964844,282.86065673828125,299.6011047363281,304.44366455078125,293.1499938964844,293.1499938964844,278.1499938964844,35985.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653112649917603,1.0,0.0,0.0,3.785624265670776,3.785649538040161,9.5624307050457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.72265625,0.0,1689.24462890625,1895.4371337890625,0.0,3078.82568359375,0.9356759190559388,1.0,0.0,3.0,1.0,0.0
18024180,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8068045973777771,0.4101838171482086,0.3731889128684997,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.939338743686676,0.6475111842155457,0.6152997016906738,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8850799202919006,0.5495423078536987,0.386342704296112,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8516677618026733,0.4882707893848419,0.46613609790802,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6872051358222961,0.2503343522548675,1.150460124015808,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,298.78717041015625,297.20172119140625,284.9501342773437,1.0,0.6905572414398193,0.3756672441959381,0.3756672441959381,1.0,1.0,-3.59269380569458,1.015597581863403,2.5770962238311768,0.2057167738676071,0.9334222078323364,0.9334222078323364,0.0,235.0210418701172,242.0,74619.390625,0.0,4086.645263671875,1.0,278.1499938964844,282.86065673828125,299.6009826660156,304.4439392089844,293.1499938964844,293.1499938964844,278.1499938964844,35988.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653209805488586,1.0,0.0,0.0,3.785967111587525,3.785992622375488,9.564163292452577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.802734375,0.0,1689.678466796875,1895.4371337890625,0.0,3078.916748046875,0.9357550144195556,1.0,0.0,3.0,1.0,0.0
18024240,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8068045973777771,0.4101838171482086,0.3731889128684997,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.939338743686676,0.6475111842155457,0.6152997016906738,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8850799202919006,0.5495423078536987,0.386342704296112,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8516677618026733,0.4882707893848419,0.46613609790802,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6872051358222961,0.2503343522548675,1.150460124015808,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,298.78717041015625,297.20172119140625,284.9501342773437,1.0,0.6905572414398193,0.3756672441959381,0.3756672441959381,1.0,1.0,-3.59269380569458,1.015597581863403,2.5770962238311768,0.2057167738676071,0.9334222078323364,0.9334222078323364,0.0,235.0210418701172,242.0,74619.390625,0.0,4086.645263671875,1.0,278.1499938964844,282.86065673828125,299.6009826660156,304.4439392089844,293.1499938964844,293.1499938964844,278.1499938964844,35988.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653209805488586,1.0,0.0,0.0,3.785967111587525,3.785992622375488,9.564163292452577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.802734375,0.0,1689.678466796875,1895.4371337890625,0.0,3078.916748046875,0.9357550144195556,1.0,0.0,3.0,1.0,0.0
18024300,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8054556846618652,0.4100509583950043,0.3731253743171692,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.937667191028595,0.6475231051445007,0.6153705716133118,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8843105435371399,0.5507182478904724,0.3871966600418091,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.850480318069458,0.4884231388568878,0.466337502002716,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6861053109169006,0.2503397166728973,1.150756597518921,284.9501037597656,284.95001220703125,302.7736511230469,296.6009521484375,298.7815856933594,297.2018737792969,284.9501037597656,1.0,0.6915172338485718,0.3752599060535431,0.3752599060535431,1.0,1.0,-3.5943281650543213,1.0148649215698242,2.579463243484497,0.2046094089746475,0.9334360361099244,0.9334360361099244,0.0,236.53759765625,242.0,74622.59375,0.0,4100.2490234375,1.0,278.1499938964844,282.8606872558594,299.6010437011719,304.44415283203125,293.1499938964844,293.1499938964844,278.1499938964844,35990.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653178811073303,1.0,0.0,0.0,3.786107301712036,3.786132574081421,9.564870424583205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.3291015625,0.0,1689.857421875,1895.4371337890625,0.0,3078.8876953125,0.9357874989509584,1.0,0.0,3.0,1.0,0.0
18024360,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8041115403175354,0.4099162817001343,0.3730601072311401,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9360046982765198,0.6475298404693604,0.6154365539550781,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8835553526878357,0.551896870136261,0.3880525529384613,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8493078351020813,0.4885724186897278,0.4665359854698181,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.685016930103302,0.2503439486026764,1.151047945022583,284.9501037597656,284.95001220703125,302.7598571777344,296.6011657714844,298.77606201171875,297.2020263671875,284.9501342773437,1.0,0.6924742460250854,0.3748800158500671,0.3748800158500671,1.0,1.0,-3.595947504043579,1.014206051826477,2.581741571426392,0.203578233718872,0.9334802627563475,0.9334802627563475,0.0,238.053939819336,245.0,74626.9921875,0.0,4113.82275390625,1.0,278.1499938964844,282.8607482910156,299.6011962890625,304.44451904296875,293.1499938964844,293.1499938964844,278.1499938964844,35990.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653135299682617,1.0,0.0,0.0,3.786269903182984,3.786295175552368,9.565692380419932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.0703125,0.0,1690.0540771484375,1895.4371337890625,0.0,3078.846435546875,0.9358245730400084,1.0,0.0,3.0,1.0,0.0
18024420,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8014549612998962,0.4096364676952362,0.3729203641414642,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.932703971862793,0.647515058517456,0.6155421733856201,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8820899724960327,0.5542678833007812,0.3897737860679626,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8470028638839722,0.4888542294502258,0.4669173061847687,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6828719973564148,0.250346302986145,1.1516034603118896,284.9501037597656,284.95001220703125,302.7317810058594,296.6018371582031,298.7648620605469,297.2022705078125,284.9501342773437,1.0,0.6943737864494324,0.3741201758384704,0.3741201758384704,1.0,1.0,-3.5991051197052,1.01286780834198,2.5862374305725098,0.2015113532543182,0.933556318283081,0.933556318283081,0.0,241.0835418701172,248.0,74635.6953125,0.0,4140.7705078125,1.0,278.1499938964844,282.8609313964844,299.6018371582031,304.44561767578125,293.1499938964844,293.1499938964844,278.1499938964844,35991.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653061389923096,1.0,0.0,0.0,3.786577939987183,3.786603212356568,9.56724875322834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.6689453125,0.0,1690.4248046875,1895.4371337890625,0.0,3078.77734375,0.9358941912651062,1.0,0.0,3.0,1.0,0.0
18024480,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8014549612998962,0.4096364676952362,0.3729203641414642,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.932703971862793,0.647515058517456,0.6155421733856201,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8820899724960327,0.5542678833007812,0.3897737860679626,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8470028638839722,0.4888542294502258,0.4669173061847687,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6828719973564148,0.250346302986145,1.1516034603118896,284.9501037597656,284.95001220703125,302.7317810058594,296.6018371582031,298.7648620605469,297.2022705078125,284.9501342773437,1.0,0.6943737864494324,0.3741201758384704,0.3741201758384704,1.0,1.0,-3.5991051197052,1.01286780834198,2.5862374305725098,0.2015113532543182,0.933556318283081,0.933556318283081,0.0,241.0835418701172,248.0,74635.6953125,0.0,4140.7705078125,1.0,278.1499938964844,282.8609313964844,299.6018371582031,304.44561767578125,293.1499938964844,293.1499938964844,278.1499938964844,35991.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653061389923096,1.0,0.0,0.0,3.786577939987183,3.786603212356568,9.56724875322834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.6689453125,0.0,1690.4248046875,1895.4371337890625,0.0,3078.77734375,0.9358941912651062,1.0,0.0,3.0,1.0,0.0
18024540,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7988387942314148,0.4093439877033233,0.3727694749832153,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.929439127445221,0.6474652886390686,0.6156154870986938,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8806790113449097,0.5566543936729431,0.3915058970451355,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8447476625442505,0.4891156554222107,0.467279702425003,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6807677149772644,0.2503414750099182,1.1521272659301758,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.75347900390625,297.2024841308594,284.9501037597656,1.0,0.6962557435035706,0.3733603656291961,0.3733603656291961,1.0,1.0,-3.602162599563598,1.0114915370941162,2.5906710624694824,0.1994268298149109,0.9335910081863404,0.9335910081863404,0.0,244.11199951171875,251.0,74643.1640625,0.0,4167.49169921875,1.0,278.1499938964844,282.8611145019531,299.6027526855469,304.4469909667969,293.1499938964844,293.1499938964844,278.1499938964844,35992.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652911186218262,1.0,0.0,0.0,3.786797523498535,3.78682279586792,9.568358336764504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.1474609375,0.0,1690.6976318359375,1895.4371337890625,0.0,3078.63671875,0.9359443783760072,1.0,0.0,3.0,1.0,0.0
18024600,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7988387942314148,0.4093439877033233,0.3727694749832153,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.929439127445221,0.6474652886390686,0.6156154870986938,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8806790113449097,0.5566543936729431,0.3915058970451355,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8447476625442505,0.4891156554222107,0.467279702425003,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6807677149772644,0.2503414750099182,1.1521272659301758,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.75347900390625,297.2024841308594,284.9501037597656,1.0,0.6962557435035706,0.3733603656291961,0.3733603656291961,1.0,1.0,-3.602162599563598,1.0114915370941162,2.5906710624694824,0.1994268298149109,0.9335910081863404,0.9335910081863404,0.0,244.11199951171875,251.0,74643.1640625,0.0,4167.49169921875,1.0,278.1499938964844,282.8611145019531,299.6027526855469,304.4469909667969,293.1499938964844,293.1499938964844,278.1499938964844,35992.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652911186218262,1.0,0.0,0.0,3.786797523498535,3.78682279586792,9.568358336764504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.1474609375,0.0,1690.6976318359375,1895.4371337890625,0.0,3078.63671875,0.9359443783760072,1.0,0.0,3.0,1.0,0.0
18024660,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7962633967399597,0.4090414643287658,0.3726098239421844,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9262193441390992,0.6473879814147949,0.6156632900238037,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8793176412582397,0.5590528845787048,0.393246442079544,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8425412178039551,0.4893611073493957,0.4676273167133331,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6787041425704956,0.2503311038017273,1.1526273488998413,284.9500427246094,284.95001220703125,302.6736145019531,296.6038513183594,298.7419128417969,297.20269775390625,284.9500732421875,1.0,0.6981238126754761,0.3725969791412353,0.3725969791412353,1.0,1.0,-3.6051414012908936,1.0100735425949097,2.5950677394866943,0.1973162442445755,0.9335891008377076,0.9335891008377076,0.0,247.141357421875,254.0,74649.3046875,0.0,4194.0546875,1.0,278.1499938964844,282.8613586425781,299.60382080078125,304.44842529296875,293.1499938964844,293.1499938964844,278.1499938964844,35994.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652657866477966,1.0,0.0,0.0,3.786921501159668,3.7869467735290527,9.568985888108728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.4609375,0.0,1690.8623046875,1895.4371337890625,0.0,3078.399169921875,0.9359735250473022,1.0,0.0,3.0,1.0,0.0
18024720,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7962633967399597,0.4090414643287658,0.3726098239421844,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9262193441390992,0.6473879814147949,0.6156632900238037,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8793176412582397,0.5590528845787048,0.393246442079544,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8425412178039551,0.4893611073493957,0.4676273167133331,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6787041425704956,0.2503311038017273,1.1526273488998413,284.9500427246094,284.95001220703125,302.6736145019531,296.6038513183594,298.7419128417969,297.20269775390625,284.9500732421875,1.0,0.6981238126754761,0.3725969791412353,0.3725969791412353,1.0,1.0,-3.6051414012908936,1.0100735425949097,2.5950677394866943,0.1973162442445755,0.9335891008377076,0.9335891008377076,0.0,247.141357421875,254.0,74649.3046875,0.0,4194.0546875,1.0,278.1499938964844,282.8613586425781,299.60382080078125,304.44842529296875,293.1499938964844,293.1499938964844,278.1499938964844,35994.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652657866477966,1.0,0.0,0.0,3.786921501159668,3.7869467735290527,9.568985888108728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.4609375,0.0,1690.8623046875,1895.4371337890625,0.0,3078.399169921875,0.9359735250473022,1.0,0.0,3.0,1.0,0.0
18024780,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7937282919883728,0.4087277054786682,0.3724403083324432,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.923050045967102,0.6472792029380798,0.6156818866729736,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.87800532579422,0.5614641308784485,0.3949959576129913,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8403803706169128,0.4895885288715362,0.4679581820964813,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6766806244850159,0.2503147721290588,1.1531009674072266,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,298.73016357421875,297.2028503417969,284.95001220703125,1.0,0.6999765038490295,0.3718335628509521,0.3718335628509521,1.0,1.0,-3.608032703399658,1.0086214542388916,2.5994112491607666,0.1951889097690582,0.93355131149292,0.93355131149292,0.0,250.17010498046875,257.0,74653.96875,0.0,4220.4228515625,1.0,278.1499938964844,282.86163330078125,299.60504150390625,304.449951171875,293.1499938964844,293.1499938964844,278.1499938964844,35997.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652328252792358,1.0,0.0,0.0,3.786931037902832,3.786956310272217,9.56903363658057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.5791015625,0.0,1690.8934326171875,1895.4371337890625,0.0,3078.089599609375,0.9359772205352784,1.0,0.0,3.0,1.0,0.0
