time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024840,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7937282919883728,0.4087277054786682,0.3724403083324432,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.923050045967102,0.6472792029380798,0.6156818866729736,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.87800532579422,0.5614641308784485,0.3949959576129913,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8403803706169128,0.4895885288715362,0.4679581820964813,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6766806244850159,0.2503147721290588,1.1531009674072266,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,298.73016357421875,297.2028503417969,284.95001220703125,1.0,0.6999765038490295,0.3718335628509521,0.3718335628509521,1.0,1.0,-3.608032703399658,1.0086214542388916,2.5994112491607666,0.1951889097690582,0.93355131149292,0.93355131149292,0.0,250.17010498046875,257.0,74653.96875,0.0,4220.4228515625,1.0,278.1499938964844,282.86163330078125,299.60504150390625,304.449951171875,293.1499938964844,293.1499938964844,278.1499938964844,35997.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652328252792358,1.0,0.0,0.0,3.786931037902832,3.786956310272217,9.56903363658057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.5791015625,0.0,1690.8934326171875,1895.4371337890625,0.0,3078.089599609375,0.9359772205352784,1.0,0.0,3.0,1.0,0.0
18024900,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7924758791923523,0.4085683822631836,0.3723534941673279,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9214878082275392,0.647217869758606,0.6156848073005676,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8773649334907532,0.5626726746559143,0.3958727121353149,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.839316725730896,0.4896982610225677,0.4681200087070465,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6756836771965027,0.2503053247928619,1.1533325910568235,284.9499816894531,284.95001220703125,302.6283264160156,296.6058044433594,298.7242736816406,297.20294189453125,284.95001220703125,1.0,0.7008991837501526,0.3714518547058105,0.3714518547058105,1.0,1.0,-3.6094584465026855,1.0078870058059692,2.601571559906006,0.1941209733486175,0.9335250854492188,0.9335250854492188,0.0,251.6861267089844,257.0,74655.9453125,0.0,4233.5810546875,1.0,278.1499938964844,282.8617858886719,299.6056823730469,304.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,35998.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652130365371704,1.0,0.0,0.0,3.786909580230713,3.7869348526000977,9.568924497216358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.0869140625,0.0,1690.8780517578125,1895.4371337890625,0.0,3077.904296875,0.9359732270240784,1.0,0.0,3.0,1.0,0.0
18024960,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7912348508834839,0.4084081947803497,0.3722659349441528,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9199443459510804,0.6471545100212097,0.6156858801841736,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8767353892326355,0.5638824701309204,0.3967503309249878,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8382654190063477,0.4898068606853485,0.4682807624340057,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6746976971626282,0.250295490026474,1.1535625457763672,284.9499816894531,284.95001220703125,302.6129455566406,296.60650634765625,298.7184143066406,297.2030334472656,284.9499816894531,1.0,0.7018205523490906,0.3710867762565613,0.3710867762565613,1.0,1.0,-3.61087965965271,1.0071988105773926,2.6036810874938965,0.1930994540452957,0.9335163831710817,0.9335163831710817,0.0,253.2025146484375,260.0,74658.65625,0.0,4246.73779296875,1.0,278.1499938964844,282.8619384765625,299.6063232421875,304.4515380859375,293.1499938964844,293.1499938964844,278.1499938964844,35999.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651940822601318,1.0,0.0,0.0,3.786905527114868,3.786931037902832,9.568905170453943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.7177734375,0.0,1690.8787841796875,1895.4371337890625,0.0,3077.726318359375,0.9359729290008544,1.0,0.0,3.0,1.0,0.0
18025020,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7887824773788452,0.4080775678157806,0.372081458568573,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9169045686721802,0.6469963788986206,0.6156587600708008,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8755136132240295,0.5663139820098877,0.3985140323638916,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8361920118331909,0.4900061786174774,0.4685855507850647,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6727546453475952,0.2502701878547668,1.1539970636367798,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.70654296875,297.2031555175781,284.949951171875,1.0,0.7036485075950623,0.3703566193580627,0.3703566193580627,1.0,1.0,-3.61363697052002,1.0057973861694336,2.607839584350586,0.1910484582185745,0.9334627389907836,0.9334627389907836,0.0,256.2316589355469,263.0,74662.7109375,0.0,4272.828125,1.0,278.1499938964844,282.8623046875,299.60772705078125,304.45318603515625,293.1499938964844,293.1499938964844,278.1499938964844,36001.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651576042175293,1.0,0.0,0.0,3.786817789077759,3.786843299865722,9.56846179178683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.796875,0.0,1690.7886962890625,1895.4371337890625,0.0,3077.3837890625,0.9359543919563292,1.0,0.0,3.0,1.0,0.0
18025080,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7887824773788452,0.4080775678157806,0.372081458568573,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9169045686721802,0.6469963788986206,0.6156587600708008,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8755136132240295,0.5663139820098877,0.3985140323638916,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8361920118331909,0.4900061786174774,0.4685855507850647,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6727546453475952,0.2502701878547668,1.1539970636367798,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.70654296875,297.2031555175781,284.949951171875,1.0,0.7036485075950623,0.3703566193580627,0.3703566193580627,1.0,1.0,-3.61363697052002,1.0057973861694336,2.607839584350586,0.1910484582185745,0.9334627389907836,0.9334627389907836,0.0,256.2316589355469,263.0,74662.7109375,0.0,4272.828125,1.0,278.1499938964844,282.8623046875,299.60772705078125,304.45318603515625,293.1499938964844,293.1499938964844,278.1499938964844,36001.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651576042175293,1.0,0.0,0.0,3.786817789077759,3.786843299865722,9.56846179178683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.796875,0.0,1690.7886962890625,1895.4371337890625,0.0,3077.3837890625,0.9359543919563292,1.0,0.0,3.0,1.0,0.0
18025140,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7863696813583374,0.40773606300354,0.371887594461441,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9139379262924194,0.6468075513839722,0.6156032681465149,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8743346333503723,0.5687546730041504,0.4002842903137207,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8341566324234009,0.4901880025863647,0.4688742160797119,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6708500981330872,0.2502395510673523,1.1544084548950195,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.69384765625,297.2032470703125,284.94989013671875,1.0,0.7054618000984192,0.3696264922618866,0.3696264922618866,1.0,1.0,-3.61630916595459,1.0043632984161377,2.6119461059570312,0.1889984011650085,0.9332976937294006,0.9332976937294006,0.0,259.2606506347656,266.0,74662.7734375,0.0,4298.72802734375,1.0,278.1499938964844,282.8627319335937,299.60858154296875,304.4541931152344,293.1499938964844,293.1499938964844,278.1499938964844,36005.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650855422019958,1.0,0.0,0.0,3.786476135253906,3.78650164604187,9.56673488872184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.05859375,0.0,1690.416259765625,1895.4371337890625,0.0,3076.7080078125,0.9358802437782288,1.0,0.0,3.0,1.0,0.0
18025200,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7863696813583374,0.40773606300354,0.371887594461441,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9139379262924194,0.6468075513839722,0.6156032681465149,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8743346333503723,0.5687546730041504,0.4002842903137207,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8341566324234009,0.4901880025863647,0.4688742160797119,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6708500981330872,0.2502395510673523,1.1544084548950195,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.69384765625,297.2032470703125,284.94989013671875,1.0,0.7054618000984192,0.3696264922618866,0.3696264922618866,1.0,1.0,-3.61630916595459,1.0043632984161377,2.6119461059570312,0.1889984011650085,0.9332976937294006,0.9332976937294006,0.0,259.2606506347656,266.0,74662.7734375,0.0,4298.72802734375,1.0,278.1499938964844,282.8627319335937,299.60858154296875,304.4541931152344,293.1499938964844,293.1499938964844,278.1499938964844,36005.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650855422019958,1.0,0.0,0.0,3.786476135253906,3.78650164604187,9.56673488872184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.05859375,0.0,1690.416259765625,1895.4371337890625,0.0,3076.7080078125,0.9358802437782288,1.0,0.0,3.0,1.0,0.0
18025260,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7839964032173157,0.407385379076004,0.3716859519481659,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.911055028438568,0.6465948224067688,0.6155259609222412,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8731949925422668,0.5712019801139832,0.4020593464374542,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8321580290794373,0.4903559684753418,0.4691502451896667,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6689838171005249,0.2502048015594482,1.1548022031784058,284.9496765136719,284.95001220703125,302.51031494140625,296.6088562011719,298.67987060546875,297.203369140625,284.9496765136719,1.0,0.7072634100914001,0.3688912093639374,0.3688912093639374,1.0,1.0,-3.618914604187012,1.0028860569000244,2.616028547286988,0.1869457960128784,0.9329730272293092,0.9329730272293092,0.0,262.2916564941406,269.0,74657.4609375,0.0,4324.49755859375,1.0,278.1499938964844,282.8632202148437,299.6085205078125,304.4541320800781,293.1499938964844,293.1499938964844,278.1499938964844,36014.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651394248008728,1.0,0.0,0.0,3.78581476211548,3.7858400344848633,9.563392495692824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.17578125,0.0,1689.6954345703125,1895.4371337890625,0.0,3077.21337890625,0.9357364177703856,1.0,0.0,3.0,1.0,0.0
18025320,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7839964032173157,0.407385379076004,0.3716859519481659,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.911055028438568,0.6465948224067688,0.6155259609222412,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8731949925422668,0.5712019801139832,0.4020593464374542,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8321580290794373,0.4903559684753418,0.4691502451896667,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6689838171005249,0.2502048015594482,1.1548022031784058,284.9496765136719,284.95001220703125,302.51031494140625,296.6088562011719,298.67987060546875,297.203369140625,284.9496765136719,1.0,0.7072634100914001,0.3688912093639374,0.3688912093639374,1.0,1.0,-3.618914604187012,1.0028860569000244,2.616028547286988,0.1869457960128784,0.9329730272293092,0.9329730272293092,0.0,262.2916564941406,269.0,74657.4609375,0.0,4324.49755859375,1.0,278.1499938964844,282.8632202148437,299.6085205078125,304.4541320800781,293.1499938964844,293.1499938964844,278.1499938964844,36014.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651394248008728,1.0,0.0,0.0,3.78581476211548,3.7858400344848633,9.563392495692824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.17578125,0.0,1689.6954345703125,1895.4371337890625,0.0,3077.21337890625,0.9357364177703856,1.0,0.0,3.0,1.0,0.0
18025380,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7816600799560547,0.4070203602313995,0.3714724481105804,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9082610011100768,0.646350085735321,0.6154195666313171,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8720934391021729,0.5736536979675293,0.4038381278514862,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8301915526390076,0.490504652261734,0.4694089591503143,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6671543121337891,0.2501643896102905,1.1551719903945925,284.94921875,284.95001220703125,302.4559631347656,296.6048583984375,298.661865234375,297.2034606933594,284.94921875,1.0,0.7090502381324768,0.3681559264659881,0.3681559264659881,1.0,1.0,-3.621425867080689,1.0013706684112549,2.6200551986694336,0.1849348545074463,0.932184636592865,0.932184636592865,0.0,265.3243408203125,272.0,74637.4296875,0.0,4350.0576171875,1.0,278.1499938964844,282.8638916015625,299.6053466796875,304.4506225585937,293.1499938964844,293.1499938964844,278.1499938964844,36036.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653550744056702,1.0,0.0,0.0,3.7842555046081534,3.784281015396118,9.555517408443848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.9189453125,0.0,1688.009765625,1895.4371337890625,0.0,3079.236328125,0.9353981614112854,1.0,0.0,3.0,1.0,0.0
18025440,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7816600799560547,0.4070203602313995,0.3714724481105804,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9082610011100768,0.646350085735321,0.6154195666313171,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8720934391021729,0.5736536979675293,0.4038381278514862,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8301915526390076,0.490504652261734,0.4694089591503143,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6671543121337891,0.2501643896102905,1.1551719903945925,284.94921875,284.95001220703125,302.4559631347656,296.6048583984375,298.661865234375,297.2034606933594,284.94921875,1.0,0.7090502381324768,0.3681559264659881,0.3681559264659881,1.0,1.0,-3.621425867080689,1.0013706684112549,2.6200551986694336,0.1849348545074463,0.932184636592865,0.932184636592865,0.0,265.3243408203125,272.0,74637.4296875,0.0,4350.0576171875,1.0,278.1499938964844,282.8638916015625,299.6053466796875,304.4506225585937,293.1499938964844,293.1499938964844,278.1499938964844,36036.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653550744056702,1.0,0.0,0.0,3.7842555046081534,3.784281015396118,9.555517408443848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.9189453125,0.0,1688.009765625,1895.4371337890625,0.0,3079.236328125,0.9353981614112854,1.0,0.0,3.0,1.0,0.0
18025500,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7805033922195435,0.4068315923213959,0.3713604807853699,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9068975448608398,0.6462146043777466,0.6153544783592224,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8715543150901794,0.5748804211616516,0.4047283828258514,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8292174339294434,0.4905708432197571,0.4695310294628143,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6662515997886658,0.250141829252243,1.155347228050232,284.9489440917969,284.95001220703125,302.4236145019531,296.6015625,298.6514892578125,297.2034912109375,284.9489440917969,1.0,0.7099376320838928,0.3677882850170135,0.3677882850170135,1.0,1.0,-3.6226415634155273,1.0005987882614136,2.622042894363404,0.1839181333780288,0.9316378831863404,0.9316378831863404,0.0,266.841552734375,272.0,74621.390625,0.0,4362.748046875,1.0,278.1499938964844,282.8643493652344,299.6024475097656,304.4472351074219,293.1499938964844,293.1499938964844,278.1499938964844,36050.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655034899711609,1.0,0.0,0.0,3.7830536365509033,3.783078908920288,9.54944766817789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.396484375,0.0,1686.6907958984375,1895.4371337890625,0.0,3080.628662109375,0.9351366758346558,1.0,0.0,3.0,1.0,0.0
18025560,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7793518304824829,0.4066376090049743,0.3712441325187683,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9055547118186952,0.6460682153701782,0.6152796149253845,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8710205554962158,0.5761070847511292,0.4056189060211181,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8282464742660522,0.4906300902366638,0.4696469306945801,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6653549075126648,0.2501173615455627,1.15551495552063,284.9486694335937,284.95001220703125,302.38800048828125,296.597412109375,298.6400451660156,297.2035217285156,284.9486694335937,1.0,0.7108200788497925,0.3674257099628448,0.3674257099628448,1.0,1.0,-3.623824119567871,0.999832272529602,2.6239917278289795,0.1828673332929611,0.9309930801391602,0.9309930801391602,0.0,268.3589172363281,275.0,74600.71875,0.0,4375.35693359375,1.0,278.1499938964844,282.86492919921875,299.5984802246094,304.4424743652344,293.1499938964844,293.1499938964844,278.1499938964844,36066.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656608462333679,1.0,0.0,0.0,3.781512260437012,3.781537532806397,9.5416680778726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.8095703125,0.0,1684.975830078125,1895.4371337890625,0.0,3082.10498046875,0.9348000884056092,1.0,0.0,3.0,1.0,0.0
18025620,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7770635485649109,0.4062362611293793,0.3710004389286041,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9029371738433838,0.6457483172416687,0.6151055097579956,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8699660897254944,0.5785599946975708,0.407400369644165,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8263124227523804,0.4907310009002685,0.4698633253574371,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6635786890983582,0.2500637471675873,1.1558327674865725,284.9481811523437,284.95001220703125,302.3074645996094,296.5865478515625,298.6148986816406,297.2035827636719,284.9481506347656,1.0,0.7125725746154785,0.366700530052185,0.366700530052185,1.0,1.0,-3.6261067390441895,0.9982804656028748,2.627826452255249,0.1805784851312637,0.9294914603233336,0.9294914603233336,0.0,271.3952331542969,278.0,74548.359375,0.0,4400.38525390625,1.0,278.1499938964844,282.866455078125,299.58819580078125,304.4297790527344,293.1499938964844,293.1499938964844,278.1499938964844,36097.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660452961921692,1.0,0.0,0.0,3.777621269226074,3.777646541595459,9.522042319076718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.1357421875,0.0,1680.5975341796875,1895.4371337890625,0.0,3085.71142578125,0.9339460134506226,1.0,0.0,3.0,1.0,0.0
18025680,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7770635485649109,0.4062362611293793,0.3710004389286041,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9029371738433838,0.6457483172416687,0.6151055097579956,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8699660897254944,0.5785599946975708,0.407400369644165,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8263124227523804,0.4907310009002685,0.4698633253574371,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6635786890983582,0.2500637471675873,1.1558327674865725,284.9481811523437,284.95001220703125,302.3074645996094,296.5865478515625,298.6148986816406,297.2035827636719,284.9481506347656,1.0,0.7125725746154785,0.366700530052185,0.366700530052185,1.0,1.0,-3.6261067390441895,0.9982804656028748,2.627826452255249,0.1805784851312637,0.9294914603233336,0.9294914603233336,0.0,271.3952331542969,278.0,74548.359375,0.0,4400.38525390625,1.0,278.1499938964844,282.866455078125,299.58819580078125,304.4297790527344,293.1499938964844,293.1499938964844,278.1499938964844,36097.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660452961921692,1.0,0.0,0.0,3.777621269226074,3.777646541595459,9.522042319076718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.1357421875,0.0,1680.5975341796875,1895.4371337890625,0.0,3085.71142578125,0.9339460134506226,1.0,0.0,3.0,1.0,0.0
18025740,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7747840881347656,0.4058127105236053,0.370738536119461,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9003642797470093,0.6453829407691956,0.6148909330368042,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8689180016517639,0.5810095071792603,0.409180998802185,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8243752717971802,0.4908017814159393,0.4700534343719482,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6618170142173767,0.2500025033950805,1.1561236381530762,284.9477233886719,284.95001220703125,302.2154235839844,296.5723571777344,298.5863647460937,297.2035522460937,284.9477233886719,1.0,0.7143048644065857,0.3659753799438476,0.3659753799438476,1.0,1.0,-3.628253221511841,0.9967020750045776,2.6315510272979736,0.1778359115123748,0.9276880025863647,0.9276880025863647,0.0,274.4320678710937,281.0,74478.5234375,0.0,4425.07470703125,1.0,278.1499938964844,282.8684387207031,299.5741271972656,304.4120788574219,293.1499938964844,293.1499938964844,278.1499938964844,36128.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664630651473999,1.0,0.0,0.0,3.772462129592896,3.77248740196228,9.496051802670992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.53125,0.0,1674.7205810546875,1895.4371337890625,0.0,3089.630859375,0.9328078031539916,1.0,0.0,3.0,1.0,0.0
18025800,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7747840881347656,0.4058127105236053,0.370738536119461,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9003642797470093,0.6453829407691956,0.6148909330368042,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8689180016517639,0.5810095071792603,0.409180998802185,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8243752717971802,0.4908017814159393,0.4700534343719482,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6618170142173767,0.2500025033950805,1.1561236381530762,284.9477233886719,284.95001220703125,302.2154235839844,296.5723571777344,298.5863647460937,297.2035522460937,284.9477233886719,1.0,0.7143048644065857,0.3659753799438476,0.3659753799438476,1.0,1.0,-3.628253221511841,0.9967020750045776,2.6315510272979736,0.1778359115123748,0.9276880025863647,0.9276880025863647,0.0,274.4320678710937,281.0,74478.5234375,0.0,4425.07470703125,1.0,278.1499938964844,282.8684387207031,299.5741271972656,304.4120788574219,293.1499938964844,293.1499938964844,278.1499938964844,36128.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664630651473999,1.0,0.0,0.0,3.772462129592896,3.77248740196228,9.496051802670992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.53125,0.0,1674.7205810546875,1895.4371337890625,0.0,3089.630859375,0.9328078031539916,1.0,0.0,3.0,1.0,0.0
18025860,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7725213170051575,0.4053709208965301,0.3704614341259002,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8977968096733093,0.6449786424636841,0.6146413087844849,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8678814768791199,0.5834552645683289,0.4109600186347961,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8224394917488098,0.4908464848995209,0.4702205061912536,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6600759029388428,0.2499357312917709,1.1563942432403564,284.9473876953125,284.95001220703125,302.1129455566406,296.554931640625,298.5555114746094,297.2034912109375,284.9473876953125,1.0,0.7160196304321289,0.3653173446655273,0.3653173446655273,1.0,1.0,-3.630284309387207,0.9953047633171082,2.634979486465454,0.1749556958675384,0.9257487058639526,0.9257487058639526,0.0,277.4701538085937,284.0,74398.09375,0.0,4449.48291015625,1.0,278.1499938964844,282.870849609375,299.55712890625,304.3905944824219,293.1499938964844,293.1499938964844,278.1499938964844,36154.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669672608375549,1.0,0.0,0.0,3.766441583633423,3.766466617584229,9.465765629101952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.3544921875,0.0,1667.808837890625,1895.4371337890625,0.0,3094.360595703125,0.9314737915992736,1.0,0.0,3.0,1.0,0.0
18025920,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7725213170051575,0.4053709208965301,0.3704614341259002,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8977968096733093,0.6449786424636841,0.6146413087844849,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8678814768791199,0.5834552645683289,0.4109600186347961,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8224394917488098,0.4908464848995209,0.4702205061912536,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6600759029388428,0.2499357312917709,1.1563942432403564,284.9473876953125,284.95001220703125,302.1129455566406,296.554931640625,298.5555114746094,297.2034912109375,284.9473876953125,1.0,0.7160196304321289,0.3653173446655273,0.3653173446655273,1.0,1.0,-3.630284309387207,0.9953047633171082,2.634979486465454,0.1749556958675384,0.9257487058639526,0.9257487058639526,0.0,277.4701538085937,284.0,74398.09375,0.0,4449.48291015625,1.0,278.1499938964844,282.870849609375,299.55712890625,304.3905944824219,293.1499938964844,293.1499938964844,278.1499938964844,36154.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669672608375549,1.0,0.0,0.0,3.766441583633423,3.766466617584229,9.465765629101952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.3544921875,0.0,1667.808837890625,1895.4371337890625,0.0,3094.360595703125,0.9314737915992736,1.0,0.0,3.0,1.0,0.0
18025980,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7702827453613281,0.4049103558063507,0.3701681196689605,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8952426910400391,0.6445322632789612,0.6143534183502197,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8668640851974487,0.5858957767486572,0.4127361178398132,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8205087780952454,0.4908629655838012,0.470361977815628,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6583620309829712,0.2498638331890106,1.1566442251205444,284.9470520019531,284.95001220703125,302.00103759765625,296.5343322753906,298.52215576171875,297.2033386230469,284.947021484375,1.0,0.7177156805992126,0.3646593391895294,0.3646593391895294,1.0,1.0,-3.632189989089966,0.99387788772583,2.638312101364136,0.1719172596931457,0.9235752820968628,0.9235752820968628,0.0,280.5090026855469,287.0,74303.1953125,0.0,4473.578125,1.0,278.1499938964844,282.8735656738281,299.53692626953125,304.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,36180.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675339818000793,1.0,0.0,0.0,3.75946044921875,3.759485483169556,9.430708587387926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.9541015625,0.0,1659.7869873046875,1895.4371337890625,0.0,3099.677001953125,0.929923951625824,1.0,0.0,3.0,1.0,0.0
18026040,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7702827453613281,0.4049103558063507,0.3701681196689605,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8952426910400391,0.6445322632789612,0.6143534183502197,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8668640851974487,0.5858957767486572,0.4127361178398132,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8205087780952454,0.4908629655838012,0.470361977815628,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6583620309829712,0.2498638331890106,1.1566442251205444,284.9470520019531,284.95001220703125,302.00103759765625,296.5343322753906,298.52215576171875,297.2033386230469,284.947021484375,1.0,0.7177156805992126,0.3646593391895294,0.3646593391895294,1.0,1.0,-3.632189989089966,0.99387788772583,2.638312101364136,0.1719172596931457,0.9235752820968628,0.9235752820968628,0.0,280.5090026855469,287.0,74303.1953125,0.0,4473.578125,1.0,278.1499938964844,282.8735656738281,299.53692626953125,304.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,36180.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675339818000793,1.0,0.0,0.0,3.75946044921875,3.759485483169556,9.430708587387926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.9541015625,0.0,1659.7869873046875,1895.4371337890625,0.0,3099.677001953125,0.929923951625824,1.0,0.0,3.0,1.0,0.0
18026100,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7691781520843506,0.4046747088432312,0.370016485452652,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8939776420593262,0.6442961096763611,0.6141973733901978,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8663676381111145,0.5871143937110901,0.4136230051517486,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8195499181747437,0.4908624589443207,0.4704245626926422,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6575195789337158,0.2498266845941543,1.156762957572937,284.94683837890625,284.95001220703125,301.94189453125,296.5228576660156,298.50457763671875,297.2032165527344,284.94683837890625,1.0,0.7185578346252441,0.3643303215503692,0.3643303215503692,1.0,1.0,-3.633103847503662,0.9931479692459106,2.639955997467041,0.1704481840133667,0.92239248752594,0.92239248752594,0.0,282.0289001464844,287.0,74250.3671875,0.0,4485.53076171875,1.0,278.1499938964844,282.875,299.5257263183594,304.3507385253906,293.1499938964844,293.1499938964844,278.1499938964844,36195.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678478598594666,1.0,0.0,0.0,3.755641222000122,3.755666255950928,9.411556902705344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11739.0791015625,0.0,1655.4093017578125,1895.4371337890625,0.0,3102.62158203125,0.9290758371353148,1.0,0.0,3.0,1.0,0.0
18026160,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7680845260620117,0.4044341146945953,0.3698602020740509,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8927211761474609,0.6440471410751343,0.6140291690826416,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8658813238143921,0.588330864906311,0.4145083427429199,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8185955286026001,0.49085333943367,0.4704788625240326,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6566883325576782,0.2497883886098861,1.1568758487701416,284.9466552734375,284.95001220703125,301.8807678222656,296.5106506347656,298.48638916015625,297.2030334472656,284.9466552734375,1.0,0.719394326210022,0.3640022277832031,0.3640022277832031,1.0,1.0,-3.633978843688965,0.9924031496047974,2.641575813293457,0.1690709441900253,0.9211501479148864,0.9211501479148864,0.0,283.5486145019531,290.0,74193.0625,0.0,4497.380859375,1.0,278.1499938964844,282.87652587890625,299.5135803222656,304.3352355957031,293.1499938964844,293.1499938964844,278.1499938964844,36209.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681604862213135,1.0,0.0,0.0,3.7515156269073486,3.7515406608581534,9.390891477778496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.21875,0.0,1650.678955078125,1895.4371337890625,0.0,3105.55419921875,0.9281594157218932,1.0,0.0,3.0,1.0,0.0
18026220,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.76596599817276,0.4039390087127685,0.36953204870224,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8902783393859863,0.6435144543647766,0.6136564016342163,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8649798631668091,0.5907602310180664,0.4162737429141998,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8167363405227661,0.4908126890659332,0.4705626964569092,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6550910472869873,0.2497122138738632,1.157084584236145,284.94635009765625,284.95001220703125,301.7532043457031,296.4840087890625,298.4485778808594,297.20263671875,284.9463195800781,1.0,0.7210504412651062,0.3633460700511932,0.3633460700511932,1.0,1.0,-3.635612726211548,0.9908164739608764,2.644796133041382,0.1675127893686294,0.9185142517089844,0.9185142517089844,0.0,286.5884094238281,293.0,74065.890625,0.0,4520.77734375,1.0,278.1499938964844,282.8798217773437,299.4870300292969,304.3009338378906,293.1499938964844,293.1499938964844,278.1499938964844,36235.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688046932220459,1.0,0.0,0.0,3.742453336715698,3.742478370666504,9.345576472696848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.873046875,0.0,1640.2867431640625,1895.4371337890625,0.0,3111.597900390625,0.926144242286682,1.0,0.0,3.0,1.0,0.0
18026280,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.76596599817276,0.4039390087127685,0.36953204870224,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8902783393859863,0.6435144543647766,0.6136564016342163,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8649798631668091,0.5907602310180664,0.4162737429141998,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8167363405227661,0.4908126890659332,0.4705626964569092,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6550910472869873,0.2497122138738632,1.157084584236145,284.94635009765625,284.95001220703125,301.7532043457031,296.4840087890625,298.4485778808594,297.20263671875,284.9463195800781,1.0,0.7210504412651062,0.3633460700511932,0.3633460700511932,1.0,1.0,-3.635612726211548,0.9908164739608764,2.644796133041382,0.1675127893686294,0.9185142517089844,0.9185142517089844,0.0,286.5884094238281,293.0,74065.890625,0.0,4520.77734375,1.0,278.1499938964844,282.8798217773437,299.4870300292969,304.3009338378906,293.1499938964844,293.1499938964844,278.1499938964844,36235.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688046932220459,1.0,0.0,0.0,3.742453336715698,3.742478370666504,9.345576472696848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.873046875,0.0,1640.2867431640625,1895.4371337890625,0.0,3111.597900390625,0.926144242286682,1.0,0.0,3.0,1.0,0.0
18026340,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7639039754867554,0.4034267663955688,0.3691871762275696,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8878879547119141,0.6429381370544434,0.6132418513298035,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8641312122344971,0.5931812524795532,0.4180324971675873,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.814906120300293,0.4907427132129669,0.4706180095672607,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6535482406616211,0.2496329247951507,1.1572742462158203,284.946044921875,284.95001220703125,301.619384765625,296.4545593261719,298.4090270996094,297.2020874023437,284.946044921875,1.0,0.7226871848106384,0.3626899123191833,0.3626899123191833,1.0,1.0,-3.6371123790740967,0.989148497581482,2.6479640007019043,0.166696086525917,0.9156978726387024,0.9156978726387024,0.0,289.62908935546875,296.0,73924.2109375,0.0,4543.82861328125,1.0,278.1499938964844,282.88336181640625,299.457763671875,304.2629699707031,293.1499938964844,293.1499938964844,278.1499938964844,36260.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695018887519836,1.0,0.0,0.0,3.73249077796936,3.732515573501587,9.295885661231296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.5068359375,0.0,1628.8902587890625,1895.4371337890625,0.0,3118.1376953125,0.9239270687103271,1.0,0.0,3.0,1.0,0.0
18026400,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7639039754867554,0.4034267663955688,0.3691871762275696,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8878879547119141,0.6429381370544434,0.6132418513298035,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8641312122344971,0.5931812524795532,0.4180324971675873,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.814906120300293,0.4907427132129669,0.4706180095672607,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6535482406616211,0.2496329247951507,1.1572742462158203,284.946044921875,284.95001220703125,301.619384765625,296.4545593261719,298.4090270996094,297.2020874023437,284.946044921875,1.0,0.7226871848106384,0.3626899123191833,0.3626899123191833,1.0,1.0,-3.6371123790740967,0.989148497581482,2.6479640007019043,0.166696086525917,0.9156978726387024,0.9156978726387024,0.0,289.62908935546875,296.0,73924.2109375,0.0,4543.82861328125,1.0,278.1499938964844,282.88336181640625,299.457763671875,304.2629699707031,293.1499938964844,293.1499938964844,278.1499938964844,36260.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695018887519836,1.0,0.0,0.0,3.73249077796936,3.732515573501587,9.295885661231296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.5068359375,0.0,1628.8902587890625,1895.4371337890625,0.0,3118.1376953125,0.9239270687103271,1.0,0.0,3.0,1.0,0.0
18026460,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7618736624717712,0.4028978049755096,0.3688271939754486,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.88551926612854,0.6423161029815674,0.6127850413322449,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8633059859275818,0.5955914855003357,0.4197840988636017,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8130759000778198,0.4906412363052368,0.4706442356109619,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6520364880561829,0.2495482712984085,1.157442331314087,284.9458312988281,284.95001220703125,301.4803771972656,296.42242431640625,298.3683776855469,297.2013244628906,284.9458312988281,1.0,0.7243041396141052,0.3620893359184265,0.3620893359184265,1.0,1.0,-3.638473749160767,0.9875979423522948,2.650875806808472,0.1662027835845947,0.91281658411026,0.91281658411026,0.0,292.6712341308594,299.0,73772.5390625,0.0,4566.52197265625,1.0,278.1499938964844,282.8871765136719,299.426025390625,304.2217102050781,293.1499938964844,293.1499938964844,278.1499938964844,36281.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702547550201416,1.0,0.0,0.0,3.721816301345825,3.721841096878052,9.242791634278548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.921875,0.0,1616.695556640625,1895.4371337890625,0.0,3125.2001953125,0.9215485453605652,1.0,0.0,3.0,1.0,0.0
18026520,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7618736624717712,0.4028978049755096,0.3688271939754486,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.88551926612854,0.6423161029815674,0.6127850413322449,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8633059859275818,0.5955914855003357,0.4197840988636017,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8130759000778198,0.4906412363052368,0.4706442356109619,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6520364880561829,0.2495482712984085,1.157442331314087,284.9458312988281,284.95001220703125,301.4803771972656,296.42242431640625,298.3683776855469,297.2013244628906,284.9458312988281,1.0,0.7243041396141052,0.3620893359184265,0.3620893359184265,1.0,1.0,-3.638473749160767,0.9875979423522948,2.650875806808472,0.1662027835845947,0.91281658411026,0.91281658411026,0.0,292.6712341308594,299.0,73772.5390625,0.0,4566.52197265625,1.0,278.1499938964844,282.8871765136719,299.426025390625,304.2217102050781,293.1499938964844,293.1499938964844,278.1499938964844,36281.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702547550201416,1.0,0.0,0.0,3.721816301345825,3.721841096878052,9.242791634278548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.921875,0.0,1616.695556640625,1895.4371337890625,0.0,3125.2001953125,0.9215485453605652,1.0,0.0,3.0,1.0,0.0
18026580,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.759808361530304,0.4023441672325134,0.3684500753879547,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8830886483192444,0.6416307091712952,0.6122746467590332,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.862427830696106,0.5979814529418945,0.4215260148048401,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8111693263053894,0.4904945194721222,0.4706335663795471,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.650497555732727,0.2494510114192962,1.1575798988342283,284.9456787109375,284.95001220703125,301.33721923828125,296.3877868652344,298.3264465332031,297.2003479003906,284.9456787109375,1.0,0.7258958220481873,0.361488789319992,0.361488789319992,1.0,1.0,-3.6396543979644775,0.9860653281211852,2.6535890102386475,0.1641939133405685,0.9098286032676696,0.9098286032676696,0.0,295.71258544921875,302.0,73608.2890625,0.0,4588.72509765625,1.0,278.1499938964844,282.8912048339844,299.3912658691406,304.176513671875,293.1499938964844,293.1499938964844,278.1499938964844,36299.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710050582885742,1.0,0.0,0.0,3.7103617191314697,3.710386276245117,9.185986300508376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.615234375,0.0,1603.6424560546875,1895.4371337890625,0.0,3132.23828125,0.9189947843551636,1.0,0.0,3.0,1.0,0.0
18026640,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.759808361530304,0.4023441672325134,0.3684500753879547,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8830886483192444,0.6416307091712952,0.6122746467590332,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.862427830696106,0.5979814529418945,0.4215260148048401,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8111693263053894,0.4904945194721222,0.4706335663795471,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.650497555732727,0.2494510114192962,1.1575798988342283,284.9456787109375,284.95001220703125,301.33721923828125,296.3877868652344,298.3264465332031,297.2003479003906,284.9456787109375,1.0,0.7258958220481873,0.361488789319992,0.361488789319992,1.0,1.0,-3.6396543979644775,0.9860653281211852,2.6535890102386475,0.1641939133405685,0.9098286032676696,0.9098286032676696,0.0,295.71258544921875,302.0,73608.2890625,0.0,4588.72509765625,1.0,278.1499938964844,282.8912048339844,299.3912658691406,304.176513671875,293.1499938964844,293.1499938964844,278.1499938964844,36299.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710050582885742,1.0,0.0,0.0,3.7103617191314697,3.710386276245117,9.185986300508376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.615234375,0.0,1603.6424560546875,1895.4371337890625,0.0,3132.23828125,0.9189947843551636,1.0,0.0,3.0,1.0,0.0
