time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026700,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7587718963623047,0.4020615220069885,0.3682575821876526,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8818634152412415,0.641274094581604,0.612007737159729,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.86197829246521,0.5991721749305725,0.4223949015140533,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.810196578502655,0.4904112517833709,0.470620185136795,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6497251987457275,0.2493997067213058,1.1576420068740845,284.94561767578125,284.95001220703125,301.264404296875,296.36962890625,298.3052978515625,297.1997985839844,284.94561767578125,1.0,0.7266858816146851,0.361188530921936,0.361188530921936,1.0,1.0,-3.640204429626465,0.9853039383888244,2.654900550842285,0.1627948880195617,0.908323347568512,0.908323347568512,0.0,297.23443603515625,302.0,73523.8984375,0.0,4599.7275390625,1.0,278.1499938964844,282.89324951171875,299.37335205078125,304.1531982421875,293.1499938964844,293.1499938964844,278.1499938964844,36307.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714195489883423,1.0,0.0,0.0,3.7044873237609854,3.704511880874634,9.156921692010656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.994140625,0.0,1596.9720458984375,1895.4371337890625,0.0,3136.12646484375,0.917684018611908,1.0,0.0,3.0,1.0,0.0
18026760,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7577290534973145,0.4017701745033264,0.3680587410926819,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8806270956993103,0.6409018635749817,0.611727237701416,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8615193963050842,0.6003580093383789,0.4232611954212188,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8092062473297119,0.4903171062469482,0.4705975949764251,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.648949384689331,0.2493459582328796,1.1576977968215942,284.9455871582031,284.95001220703125,301.1909484863281,296.3509216308594,298.28399658203125,297.19927978515625,284.9455871582031,1.0,0.7274694442749023,0.3608976304531097,0.3608976304531097,1.0,1.0,-3.6407082080841056,0.9845704436302184,2.6561379432678223,0.1611051112413406,0.9068090319633484,0.9068090319633484,0.0,298.7555236816406,305.0,73437.1015625,0.0,4610.59912109375,1.0,278.1499938964844,282.8953552246094,299.3547058105469,304.1289978027344,293.1499938964844,293.1499938964844,278.1499938964844,36314.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718293309211731,1.0,0.0,0.0,3.698466062545776,3.698490619659424,9.127179509960116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11558.828125,0.0,1590.1448974609375,1895.4371337890625,0.0,3139.97021484375,0.9163406491279602,1.0,0.0,3.0,1.0,0.0
18026820,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7556686997413635,0.4011647701263428,0.367640882730484,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8781797885894775,0.640123188495636,0.6111322641372681,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.860626220703125,0.6027220487594604,0.4249871373176574,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8072217702865601,0.4901063740253448,0.4705293178558349,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6474270820617676,0.2492371201515197,1.157793641090393,284.94549560546875,284.95001220703125,301.04266357421875,296.3119812011719,298.2411499023437,297.19830322265625,284.94549560546875,1.0,0.7290199398994446,0.3603158593177795,0.3603158593177795,1.0,1.0,-3.641596555709839,0.983053743839264,2.65854287147522,0.1580065637826919,0.9037485718727112,0.9037485718727112,0.0,301.79852294921875,308.0,73257.421875,0.0,4632.02294921875,1.0,278.1499938964844,282.899658203125,299.31591796875,304.0785827636719,293.1499938964844,293.1499938964844,278.1499938964844,36326.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726701736450195,1.0,0.0,0.0,3.6860835552215576,3.686107873916626,9.0661649210233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.2265625,0.0,1576.1551513671875,1895.4371337890625,0.0,3147.85693359375,0.9135772585868835,1.0,0.0,3.0,1.0,0.0
18026880,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7556686997413635,0.4011647701263428,0.367640882730484,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8781797885894775,0.640123188495636,0.6111322641372681,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.860626220703125,0.6027220487594604,0.4249871373176574,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8072217702865601,0.4901063740253448,0.4705293178558349,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6474270820617676,0.2492371201515197,1.157793641090393,284.94549560546875,284.95001220703125,301.04266357421875,296.3119812011719,298.2411499023437,297.19830322265625,284.94549560546875,1.0,0.7290199398994446,0.3603158593177795,0.3603158593177795,1.0,1.0,-3.641596555709839,0.983053743839264,2.65854287147522,0.1580065637826919,0.9037485718727112,0.9037485718727112,0.0,301.79852294921875,308.0,73257.421875,0.0,4632.02294921875,1.0,278.1499938964844,282.899658203125,299.31591796875,304.0785827636719,293.1499938964844,293.1499938964844,278.1499938964844,36326.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726701736450195,1.0,0.0,0.0,3.6860835552215576,3.686107873916626,9.0661649210233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.2265625,0.0,1576.1551513671875,1895.4371337890625,0.0,3147.85693359375,0.9135772585868835,1.0,0.0,3.0,1.0,0.0
18026940,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7536443471908569,0.4005261063575744,0.3671939969062805,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8757733702659607,0.6393025517463684,0.6104968786239624,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8597704172134399,0.6050753593444824,0.4267047941684723,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8052358031272888,0.4898679256439209,0.4704339206218719,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6459474563598633,0.2491261065006256,1.157874345779419,284.9454345703125,284.95001220703125,300.8933410644531,296.2712707519531,298.1983337402344,297.1974792480469,284.9454345703125,1.0,0.7305504083633423,0.3597341179847717,0.3597341179847717,1.0,1.0,-3.6423416137695312,0.9814667105674744,2.660874843597412,0.1553878188133239,0.9006596207618713,0.9006596207618713,0.0,304.842041015625,311.0,73070.578125,0.0,4653.05859375,1.0,278.1499938964844,282.90399169921875,299.275390625,304.02593994140625,293.1499938964844,293.1499938964844,278.1499938964844,36338.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735427856445312,1.0,0.0,0.0,3.673326253890991,3.673350334167481,9.003518925965182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.1845703125,0.0,1561.821044921875,1895.4371337890625,0.0,3156.041015625,0.9107303619384766,1.0,0.0,3.0,1.0,0.0
18027000,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7536443471908569,0.4005261063575744,0.3671939969062805,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8757733702659607,0.6393025517463684,0.6104968786239624,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8597704172134399,0.6050753593444824,0.4267047941684723,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8052358031272888,0.4898679256439209,0.4704339206218719,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6459474563598633,0.2491261065006256,1.157874345779419,284.9454345703125,284.95001220703125,300.8933410644531,296.2712707519531,298.1983337402344,297.1974792480469,284.9454345703125,1.0,0.7305504083633423,0.3597341179847717,0.3597341179847717,1.0,1.0,-3.6423416137695312,0.9814667105674744,2.660874843597412,0.1553878188133239,0.9006596207618713,0.9006596207618713,0.0,304.842041015625,311.0,73070.578125,0.0,4653.05859375,1.0,278.1499938964844,282.90399169921875,299.275390625,304.02593994140625,293.1499938964844,293.1499938964844,278.1499938964844,36338.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735427856445312,1.0,0.0,0.0,3.673326253890991,3.673350334167481,9.003518925965182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.1845703125,0.0,1561.821044921875,1895.4371337890625,0.0,3156.041015625,0.9107303619384766,1.0,0.0,3.0,1.0,0.0
18027060,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7516828775405884,0.3998612463474273,0.3667194843292236,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.873441755771637,0.6384461522102356,0.6098237633705139,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8589829802513123,0.6074215173721313,0.4284144043922424,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8032988905906677,0.4896068274974823,0.4703131318092346,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6445327997207642,0.2490161955356598,1.1579405069351196,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.1556396484375,297.1968078613281,284.94537353515625,1.0,0.732062041759491,0.3591642677783966,0.3591642677783966,1.0,1.0,-3.642952919006348,0.9798122048377992,2.6631405353546143,0.1540838181972503,0.8975513577461243,0.8975513577461243,0.0,307.886962890625,314.0,72877.5390625,0.0,4673.73486328125,1.0,278.1499938964844,282.9083557128906,299.2334899902344,303.9714050292969,293.1499938964844,293.1499938964844,278.45001220703125,36348.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744417428970337,1.0,0.0,0.0,3.660256147384644,3.660280227661133,8.939562121668132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.95703125,0.0,1547.223388671875,1895.4371337890625,0.0,3164.471435546875,0.9078131914138794,1.0,0.0,3.0,1.0,0.0
18027120,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7516828775405884,0.3998612463474273,0.3667194843292236,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.873441755771637,0.6384461522102356,0.6098237633705139,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8589829802513123,0.6074215173721313,0.4284144043922424,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8032988905906677,0.4896068274974823,0.4703131318092346,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6445327997207642,0.2490161955356598,1.1579405069351196,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.1556396484375,297.1968078613281,284.94537353515625,1.0,0.732062041759491,0.3591642677783966,0.3591642677783966,1.0,1.0,-3.642952919006348,0.9798122048377992,2.6631405353546143,0.1540838181972503,0.8975513577461243,0.8975513577461243,0.0,307.886962890625,314.0,72877.5390625,0.0,4673.73486328125,1.0,278.1499938964844,282.9083557128906,299.2334899902344,303.9714050292969,293.1499938964844,293.1499938964844,278.45001220703125,36348.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744417428970337,1.0,0.0,0.0,3.660256147384644,3.660280227661133,8.939562121668132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.95703125,0.0,1547.223388671875,1895.4371337890625,0.0,3164.471435546875,0.9078131914138794,1.0,0.0,3.0,1.0,0.0
18027180,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7507704496383667,0.3998083472251892,0.3665575683116913,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8723322749137878,0.6383060812950134,0.6095604300498962,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8587349057197571,0.609105110168457,0.4294689893722534,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8023938536643982,0.4897288680076599,0.4703342616558075,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.6438831686973572,0.2491071224212646,1.158208966255188,285.043212890625,284.95001220703125,300.66094970703125,296.2049560546875,298.1341247558594,297.1993713378906,285.0421142578125,1.0,0.732946515083313,0.3588451445102691,0.3588451445102691,1.0,1.0,-3.6440541744232178,0.9791153073310852,2.6649389266967773,0.1536153852939605,0.9817033410072328,0.9817033410072328,0.0,309.4527282714844,314.0,72091.984375,0.0,4686.58935546875,1.0,278.4114074707031,283.02667236328125,299.1822509765625,303.7781066894531,293.1499938964844,293.1499938964844,278.45001220703125,32881.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703668117523193,1.0,0.0,0.0,3.7322049140930176,3.732229232788086,9.294461733588832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.9697265625,0.0,1602.7064208984375,1895.4371337890625,0.0,3126.25146484375,0.9224785566329956,1.0,0.0,3.0,1.0,0.0
18027240,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7503074407577515,0.3997578620910644,0.3666010200977325,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8717284798622131,0.6382025480270386,0.6095517873764038,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8588010668754578,0.6104097962379456,0.4304476678371429,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.801936149597168,0.4898413121700287,0.4705110788345337,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.643578290939331,0.2492111772298813,1.158881664276123,285.0165710449219,284.95001220703125,300.5959777832031,296.185791015625,298.11749267578125,297.2015991210937,285.0144348144531,1.0,0.7337288856506348,0.3585944175720215,0.3585944175720215,1.0,1.0,-3.646297216415405,0.9789804816246032,2.6673169136047363,0.1537901759147644,0.9875891208648682,0.9875891208648682,0.0,310.5226745605469,317.0,72277.3984375,0.0,4699.57080078125,1.0,278.4432373046875,283.0052185058594,299.179443359375,303.8310852050781,293.1499938964844,293.1499938964844,278.1499938964844,32927.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706623911857605,1.0,0.0,0.0,3.7893238067626953,3.789348602294922,9.58112991611415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11982.291015625,0.0,1669.8974609375,1895.4371337890625,0.0,3129.024169921875,0.9342398047447203,1.0,0.0,3.0,1.0,0.0
18027300,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7493962645530701,0.3991443216800689,0.3664003610610962,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8706427812576294,0.6374922394752502,0.6092731952667236,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8584656715393066,0.6112620830535889,0.4313348829746246,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8010451793670654,0.4895074665546417,0.4705128073692322,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6429680585861206,0.2490843087434768,1.1592488288879397,284.8761291503906,284.95001220703125,300.5226745605469,296.1637878417969,298.0951232910156,297.1992492675781,284.8736877441406,1.0,0.7345640063285828,0.3583095073699951,0.3583095073699951,1.0,1.0,-3.647243022918701,0.9783174395561218,2.6689255237579346,0.1539600938558578,0.8925831317901611,0.8925831317901611,0.0,312.0921630859375,317.0,73265.21875,0.0,4712.009765625,1.0,278.194580078125,282.8494567871094,299.2015991210937,304.0400390625,293.1499938964844,293.1499938964844,278.1499938964844,36902.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769276738166809,1.0,0.0,0.0,3.767082691192627,3.767108201980591,9.46898865095136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.4638671875,0.0,1674.34423828125,1895.4371337890625,0.0,3187.781494140625,0.9301965832710266,1.0,0.0,3.0,1.0,0.0
18027360,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7479132413864136,0.3983787894248962,0.3657926321029663,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8689528703689575,0.636574923992157,0.6085172295570374,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8575352430343628,0.6119664311408997,0.431871086359024,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7995781302452087,0.4889933466911316,0.4701369702816009,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6419129371643066,0.2488246709108352,1.1586201190948486,284.8954467773437,284.95001220703125,300.45001220703125,296.1416320800781,298.0716857910156,297.1953125,284.8966979980469,1.0,0.7352152466773987,0.3579895794391632,0.3579895794391632,1.0,1.0,-3.64504337310791,0.9765851497650146,2.6684582233428955,0.1532487422227859,0.8830346465110779,0.8830346465110779,0.0,314.0794677734375,320.0,72875.625,0.0,4718.1865234375,1.0,278.15679931640625,282.8700561523437,299.1661376953125,303.9405517578125,293.1499938964844,293.1499938964844,278.45001220703125,38391.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789129257202148,1.0,0.0,0.0,3.693941831588745,3.693966627120972,9.104862215281172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.671875,0.0,1600.716552734375,1895.4371337890625,0.0,3206.392333984375,0.9169322848320008,1.0,0.0,3.0,1.0,0.0
18027420,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7461036443710327,0.3980467915534973,0.3653398156166076,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8667471408843994,0.6359821557998657,0.6077809929847717,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8568903207778931,0.6147376894950867,0.4336412847042084,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7977257966995239,0.4889374673366546,0.4699614942073822,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6405819058418274,0.2488310635089874,1.158536434173584,284.9914245605469,284.95001220703125,300.3072814941406,296.0970764160156,298.033935546875,297.19854736328125,284.9901428222656,1.0,0.7366369962692261,0.3573497235774994,0.3573497235774994,1.0,1.0,-3.645418167114258,0.974696695804596,2.670721530914306,0.1502402126789093,0.9653617739677428,0.9653617739677428,0.0,316.9582214355469,323.0,72009.28125,0.0,4737.20166015625,1.0,278.4434814453125,282.9907531738281,299.0880432128906,303.7289123535156,293.1499938964844,293.1499938964844,278.1499938964844,33984.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740028738975525,1.0,0.0,0.0,3.786018133163452,3.786043167114258,9.564420224705827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.892578125,0.0,1674.1805419921875,1895.4371337890625,0.0,3160.355712890625,0.9342177510261536,1.0,0.0,3.0,1.0,0.0
18027480,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7461036443710327,0.3980467915534973,0.3653398156166076,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8667471408843994,0.6359821557998657,0.6077809929847717,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8568903207778931,0.6147376894950867,0.4336412847042084,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7977257966995239,0.4889374673366546,0.4699614942073822,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6405819058418274,0.2488310635089874,1.158536434173584,284.9914245605469,284.95001220703125,300.3072814941406,296.0970764160156,298.033935546875,297.19854736328125,284.9901428222656,1.0,0.7366369962692261,0.3573497235774994,0.3573497235774994,1.0,1.0,-3.645418167114258,0.974696695804596,2.670721530914306,0.1502402126789093,0.9653617739677428,0.9653617739677428,0.0,316.9582214355469,323.0,72009.28125,0.0,4737.20166015625,1.0,278.4434814453125,282.9907531738281,299.0880432128906,303.7289123535156,293.1499938964844,293.1499938964844,278.1499938964844,33984.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740028738975525,1.0,0.0,0.0,3.786018133163452,3.786043167114258,9.564420224705827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.892578125,0.0,1674.1805419921875,1895.4371337890625,0.0,3160.355712890625,0.9342177510261536,1.0,0.0,3.0,1.0,0.0
18027540,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7437869906425476,0.3967544436454773,0.3645525872707367,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8640150427818298,0.63437420129776,0.6066924929618835,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8556727766990662,0.6163956522941589,0.435090959072113,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7953767776489258,0.4881001114845276,0.4695367813110351,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6389269232749939,0.2484408915042877,1.1580681800842283,284.89776611328125,284.95001220703125,300.1687927246094,296.0524597167969,297.99127197265625,297.19342041015625,284.8988952636719,1.0,0.7379976511001587,0.3567098975181579,0.3567098975181579,1.0,1.0,-3.64383602142334,0.9722427129745485,2.671593189239502,0.1460064202547073,0.8725056648254395,0.8725056648254395,0.0,320.3212280273437,326.0,72412.1953125,0.0,4753.67041015625,1.0,278.1568603515625,282.88116455078125,299.0715026855469,303.8144226074219,293.1499938964844,293.1499938964844,278.45001220703125,38861.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810489773750305,1.0,0.0,0.0,3.662032127380371,3.6620566844940186,8.948239269557234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.01953125,0.0,1568.080078125,1895.4371337890625,0.0,3226.41064453125,0.9103254079818726,1.0,0.0,3.0,1.0,0.0
18027600,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7437869906425476,0.3967544436454773,0.3645525872707367,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8640150427818298,0.63437420129776,0.6066924929618835,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8556727766990662,0.6163956522941589,0.435090959072113,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7953767776489258,0.4881001114845276,0.4695367813110351,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6389269232749939,0.2484408915042877,1.1580681800842283,284.89776611328125,284.95001220703125,300.1687927246094,296.0524597167969,297.99127197265625,297.19342041015625,284.8988952636719,1.0,0.7379976511001587,0.3567098975181579,0.3567098975181579,1.0,1.0,-3.64383602142334,0.9722427129745485,2.671593189239502,0.1460064202547073,0.8725056648254395,0.8725056648254395,0.0,320.3212280273437,326.0,72412.1953125,0.0,4753.67041015625,1.0,278.1568603515625,282.88116455078125,299.0715026855469,303.8144226074219,293.1499938964844,293.1499938964844,278.45001220703125,38861.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810489773750305,1.0,0.0,0.0,3.662032127380371,3.6620566844940186,8.948239269557234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.01953125,0.0,1568.080078125,1895.4371337890625,0.0,3226.41064453125,0.9103254079818726,1.0,0.0,3.0,1.0,0.0
18027660,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7421714067459106,0.3964888155460357,0.3641817271709442,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8620021939277649,0.6338112354278564,0.6060047745704651,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8552064895629883,0.6192466020584106,0.436935693025589,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7936921715736389,0.4880817830562591,0.4694079756736755,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6377477645874023,0.2484952062368393,1.1581803560256958,284.99237060546875,284.95001220703125,300.0356140136719,296.0082092285156,297.9573059082031,297.1974182128906,284.9911804199219,1.0,0.7393977046012878,0.3561973571777344,0.3561973571777344,1.0,1.0,-3.644747734069824,0.970956563949585,2.67379117012024,0.142530933022499,0.9549066424369812,0.9549066424369812,0.0,323.0204772949219,329.0,71574.328125,0.0,4773.0849609375,1.0,278.4432373046875,283.000244140625,298.99658203125,303.60675048828125,293.1499938964844,293.1499938964844,278.1499938964844,34032.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756089210510254,1.0,0.0,0.0,3.754998207092285,3.755023002624512,9.408335017724312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.8046875,0.0,1638.00390625,1895.4371337890625,0.0,3175.41650390625,0.9272608757019044,1.0,0.0,3.0,1.0,0.0
18027720,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7421714067459106,0.3964888155460357,0.3641817271709442,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8620021939277649,0.6338112354278564,0.6060047745704651,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8552064895629883,0.6192466020584106,0.436935693025589,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7936921715736389,0.4880817830562591,0.4694079756736755,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6377477645874023,0.2484952062368393,1.1581803560256958,284.99237060546875,284.95001220703125,300.0356140136719,296.0082092285156,297.9573059082031,297.1974182128906,284.9911804199219,1.0,0.7393977046012878,0.3561973571777344,0.3561973571777344,1.0,1.0,-3.644747734069824,0.970956563949585,2.67379117012024,0.142530933022499,0.9549066424369812,0.9549066424369812,0.0,323.0204772949219,329.0,71574.328125,0.0,4773.0849609375,1.0,278.4432373046875,283.000244140625,298.99658203125,303.60675048828125,293.1499938964844,293.1499938964844,278.1499938964844,34032.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756089210510254,1.0,0.0,0.0,3.754998207092285,3.755023002624512,9.408335017724312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.8046875,0.0,1638.00390625,1895.4371337890625,0.0,3175.41650390625,0.9272608757019044,1.0,0.0,3.0,1.0,0.0
18027780,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7400407791137695,0.3952316641807556,0.3634161949157715,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8594725131988525,0.6321988105773926,0.6049026846885681,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8541667461395264,0.6209378838539124,0.4384022653102875,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7915195226669312,0.4872573018074035,0.4689862132072449,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.636262059211731,0.2481499910354614,1.1578656435012815,284.90264892578125,284.95001220703125,299.9088134765625,295.9647827148437,297.9185791015625,297.1926574707031,284.903564453125,1.0,0.7407557368278503,0.3556848168373108,0.3556848168373108,1.0,1.0,-3.643388271331787,0.9688904285430908,2.6744978427886963,0.1406612694263458,0.8671768307685852,0.8671768307685852,0.0,326.3286437988281,332.0,71974.953125,0.0,4789.82080078125,1.0,278.1571044921875,282.8936767578125,298.9829406738281,303.6950378417969,293.1499938964844,293.1499938964844,278.45001220703125,38785.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825067281723022,1.0,0.0,0.0,3.630798816680908,3.630823135375977,8.796252473075583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.119140625,0.0,1532.6409912109375,1895.4371337890625,0.0,3240.06787109375,0.9033495783805848,1.0,0.0,3.0,1.0,0.0
18027840,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7400407791137695,0.3952316641807556,0.3634161949157715,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8594725131988525,0.6321988105773926,0.6049026846885681,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8541667461395264,0.6209378838539124,0.4384022653102875,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7915195226669312,0.4872573018074035,0.4689862132072449,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.636262059211731,0.2481499910354614,1.1578656435012815,284.90264892578125,284.95001220703125,299.9088134765625,295.9647827148437,297.9185791015625,297.1926574707031,284.903564453125,1.0,0.7407557368278503,0.3556848168373108,0.3556848168373108,1.0,1.0,-3.643388271331787,0.9688904285430908,2.6744978427886963,0.1406612694263458,0.8671768307685852,0.8671768307685852,0.0,326.3286437988281,332.0,71974.953125,0.0,4789.82080078125,1.0,278.1571044921875,282.8936767578125,298.9829406738281,303.6950378417969,293.1499938964844,293.1499938964844,278.45001220703125,38785.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825067281723022,1.0,0.0,0.0,3.630798816680908,3.630823135375977,8.796252473075583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.119140625,0.0,1532.6409912109375,1895.4371337890625,0.0,3240.06787109375,0.9033495783805848,1.0,0.0,3.0,1.0,0.0
18027900,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7390952110290527,0.3950477540493011,0.3630723357200622,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8583279252052307,0.631828784942627,0.6043590903282166,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8537854552268982,0.6223154067993164,0.4391842484474182,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7905378341674805,0.4871793389320373,0.4687701463699341,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6355807185173035,0.2481432110071182,1.1575931310653689,285.0103759765625,284.95001220703125,299.84814453125,295.9435119628906,297.9027709960937,297.1940612792969,285.01055908203125,1.0,0.7413907051086426,0.3554285764694214,0.3554285764694214,1.0,1.0,-3.642667293548584,0.9678208827972412,2.6748464107513428,0.1402382105588913,0.9421439170837402,0.9421439170837402,0.0,327.84442138671875,332.0,71083.6953125,0.0,4797.220703125,1.0,278.401123046875,283.0194396972656,298.9199523925781,303.455322265625,293.1499938964844,293.1499938964844,278.45001220703125,34403.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778055906295776,1.0,0.0,0.0,3.674948215484619,3.674972295761109,9.011472457132186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.4267578125,0.0,1549.076904296875,1895.4371337890625,0.0,3196.01220703125,0.9112014770507812,1.0,0.0,3.0,1.0,0.0
18027960,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7385627031326294,0.3949461579322815,0.3630350828170776,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.857612669467926,0.631567120552063,0.6041608452796936,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8538364768028259,0.62376868724823,0.4402383863925934,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7899718880653381,0.4872012436389923,0.4688292443752289,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6352182030677795,0.2482208758592605,1.1580625772476196,284.992919921875,284.95001220703125,299.7894592285156,295.922607421875,297.88824462890625,297.1964111328125,284.9916687011719,1.0,0.7421523332595825,0.3551693856716156,0.3551693856716156,1.0,1.0,-3.644287824630737,0.9674633145332336,2.6768245697021484,0.1402187049388885,0.9479472637176514,0.9479472637176514,0.0,329.0371398925781,335.0,71175.5859375,0.0,4809.26220703125,1.0,278.4431457519531,283.0082397460937,298.9102478027344,303.4922790527344,293.1499938964844,293.1499938964844,278.1499938964844,33942.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769737482070923,1.0,0.0,0.0,3.727608442306519,3.727632761001587,9.271581689063168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.7490234375,0.0,1605.5146484375,1895.4371337890625,0.0,3188.21337890625,0.9210610389709472,1.0,0.0,3.0,1.0,0.0
18028020,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7365245819091797,0.3936739861965179,0.3622494637966156,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8551827073097229,0.6298863887786865,0.6029872894287109,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8528781533241272,0.6254350543022156,0.4416833519935608,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7878791689872742,0.4863330721855163,0.4683612883090973,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6338183283805847,0.2478775978088379,1.157749891281128,284.9049377441406,284.95001220703125,299.6785583496094,295.88214111328125,297.8537292480469,297.1914367675781,284.9057312011719,1.0,0.7434918284416199,0.3546510636806488,0.3546510636806488,1.0,1.0,-3.6427431106567374,0.9652392268180848,2.677503824234009,0.1400906443595886,0.8625410795211792,0.8625410795211792,0.0,332.36358642578125,338.0,71570.9765625,0.0,4825.56689453125,1.0,278.15728759765625,282.90283203125,298.8998413085937,303.58355712890625,293.1499938964844,293.1499938964844,278.45001220703125,38718.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838009238243103,1.0,0.0,0.0,3.603829145431519,3.603853225708008,8.666059443385166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.99609375,0.0,1502.487060546875,1895.4371337890625,0.0,3252.18994140625,0.8973155617713928,1.0,0.0,3.0,1.0,0.0
18028080,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7365245819091797,0.3936739861965179,0.3622494637966156,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8551827073097229,0.6298863887786865,0.6029872894287109,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8528781533241272,0.6254350543022156,0.4416833519935608,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7878791689872742,0.4863330721855163,0.4683612883090973,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6338183283805847,0.2478775978088379,1.157749891281128,284.9049377441406,284.95001220703125,299.6785583496094,295.88214111328125,297.8537292480469,297.1914367675781,284.9057312011719,1.0,0.7434918284416199,0.3546510636806488,0.3546510636806488,1.0,1.0,-3.6427431106567374,0.9652392268180848,2.677503824234009,0.1400906443595886,0.8625410795211792,0.8625410795211792,0.0,332.36358642578125,338.0,71570.9765625,0.0,4825.56689453125,1.0,278.15728759765625,282.90283203125,298.8998413085937,303.58355712890625,293.1499938964844,293.1499938964844,278.45001220703125,38718.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838009238243103,1.0,0.0,0.0,3.603829145431519,3.603853225708008,8.666059443385166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.99609375,0.0,1502.487060546875,1895.4371337890625,0.0,3252.18994140625,0.8973155617713928,1.0,0.0,3.0,1.0,0.0
18028140,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7350642085075378,0.3933463394641876,0.3618465960025787,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8533353805541992,0.6291618347167969,0.6021752953529358,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8525487780570984,0.6282224655151367,0.443501740694046,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7863323092460632,0.4862132370471954,0.4681577384471893,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.632793128490448,0.2479332685470581,1.1579192876815796,284.9924621582031,284.95001220703125,299.5771789550781,295.8438720703125,297.8280029296875,297.1947326660156,284.9916381835937,1.0,0.7448635101318359,0.3541327118873596,0.3541327118873596,1.0,1.0,-3.64342188835144,0.963734209537506,2.679687738418579,0.1395711302757263,0.9416534900665284,0.9416534900665284,0.0,335.0879821777344,341.0,70798.0234375,0.0,4844.482421875,1.0,278.4420166015625,283.01470947265625,298.8314819335937,303.38671875,293.1499938964844,293.1499938964844,278.1499938964844,33967.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781631588935852,1.0,0.0,0.0,3.7012202739715576,3.701244354248047,9.140777592619996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.22265625,0.0,1575.4814453125,1895.4371337890625,0.0,3199.3642578125,0.9153800010681152,1.0,0.0,3.0,1.0,0.0
18028200,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7350642085075378,0.3933463394641876,0.3618465960025787,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8533353805541992,0.6291618347167969,0.6021752953529358,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8525487780570984,0.6282224655151367,0.443501740694046,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7863323092460632,0.4862132370471954,0.4681577384471893,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.632793128490448,0.2479332685470581,1.1579192876815796,284.9924621582031,284.95001220703125,299.5771789550781,295.8438720703125,297.8280029296875,297.1947326660156,284.9916381835937,1.0,0.7448635101318359,0.3541327118873596,0.3541327118873596,1.0,1.0,-3.64342188835144,0.963734209537506,2.679687738418579,0.1395711302757263,0.9416534900665284,0.9416534900665284,0.0,335.0879821777344,341.0,70798.0234375,0.0,4844.482421875,1.0,278.4420166015625,283.01470947265625,298.8314819335937,303.38671875,293.1499938964844,293.1499938964844,278.1499938964844,33967.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781631588935852,1.0,0.0,0.0,3.7012202739715576,3.701244354248047,9.140777592619996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.22265625,0.0,1575.4814453125,1895.4371337890625,0.0,3199.3642578125,0.9153800010681152,1.0,0.0,3.0,1.0,0.0
18028260,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7330161333084106,0.3920542895793915,0.361032098531723,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8508914113044739,0.6274136900901794,0.6009256839752197,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8515580296516418,0.6298618912696838,0.4449189901351928,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7842095494270325,0.485297828912735,0.46763676404953,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6313848495483398,0.2475775331258773,1.157543420791626,284.9067077636719,284.95001220703125,299.48638916015625,295.8082275390625,297.79901123046875,297.1896667480469,284.90740966796875,1.0,0.7461691498756409,0.3536295592784881,0.3536295592784881,1.0,1.0,-3.6415746212005615,0.9615184664726256,2.680056095123291,0.1382648348808288,0.8583972454071045,0.8583972454071045,0.0,338.426513671875,344.0,71197.59375,0.0,4859.978515625,1.0,278.157470703125,282.9105224609375,298.8251037597656,303.48193359375,293.1499938964844,293.1499938964844,278.45001220703125,38657.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847957849502563,1.0,0.0,0.0,3.579578399658203,3.579602003097534,8.549820904590888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.388671875,0.0,1475.7216796875,1895.4371337890625,0.0,3261.506591796875,0.8918930888175964,1.0,0.0,3.0,1.0,0.0
18028320,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7330161333084106,0.3920542895793915,0.361032098531723,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8508914113044739,0.6274136900901794,0.6009256839752197,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8515580296516418,0.6298618912696838,0.4449189901351928,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7842095494270325,0.485297828912735,0.46763676404953,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6313848495483398,0.2475775331258773,1.157543420791626,284.9067077636719,284.95001220703125,299.48638916015625,295.8082275390625,297.79901123046875,297.1896667480469,284.90740966796875,1.0,0.7461691498756409,0.3536295592784881,0.3536295592784881,1.0,1.0,-3.6415746212005615,0.9615184664726256,2.680056095123291,0.1382648348808288,0.8583972454071045,0.8583972454071045,0.0,338.426513671875,344.0,71197.59375,0.0,4859.978515625,1.0,278.157470703125,282.9105224609375,298.8251037597656,303.48193359375,293.1499938964844,293.1499938964844,278.45001220703125,38657.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847957849502563,1.0,0.0,0.0,3.579578399658203,3.579602003097534,8.549820904590888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.388671875,0.0,1475.7216796875,1895.4371337890625,0.0,3261.506591796875,0.8918930888175964,1.0,0.0,3.0,1.0,0.0
18028380,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7319276928901672,0.3918264508247375,0.360648512840271,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.849547803401947,0.6268938183784485,0.6002366542816162,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.85117506980896,0.631638765335083,0.445972204208374,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7830532193183899,0.4851755201816559,0.4673753380775451,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.630607008934021,0.2475839406251907,1.1573331356048584,285.0058898925781,284.95001220703125,299.4342956542969,295.7870178222656,297.7860107421875,297.1916809082031,285.00408935546875,1.0,0.7469770312309265,0.3533075153827667,0.3533075153827667,1.0,1.0,-3.640974521636963,0.9603081941604614,2.680666446685791,0.136916846036911,0.9339033365249634,0.9339033365249634,0.0,340.2816772460937,344.0,70404.4140625,0.0,4869.82177734375,1.0,278.4198913574219,283.0285949707031,298.7619323730469,303.2611999511719,293.1499938964844,293.1499938964844,278.45001220703125,33718.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792145848274231,1.0,0.0,0.0,3.6509969234466553,3.6510205268859854,8.894390930436202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.7275390625,0.0,1517.2025146484375,1895.4371337890625,0.0,3209.2197265625,0.9042777419090272,1.0,0.0,3.0,1.0,0.0
18028440,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.731535792350769,0.3916931450366974,0.3606098294258117,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8490186333656311,0.6266122460365295,0.6000524759292603,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8511889576911926,0.632617175579071,0.4467225074768066,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7826271057128906,0.4851254522800445,0.4673929810523987,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6303442120552063,0.2476184964179992,1.1576783657073977,284.9920349121094,284.95001220703125,299.4072265625,295.77569580078125,297.7793884277344,297.19287109375,284.9912109375,1.0,0.7475113272666931,0.3531263768672943,0.3531263768672943,1.0,1.0,-3.642045736312866,0.960066020488739,2.6819796562194824,0.13625068962574,0.9361905455589294,0.9361905455589294,0.0,341.1509704589844,332.0,70460.4140625,0.0,4878.2998046875,1.0,278.4418334960937,283.019775390625,298.76226806640625,303.2928161621094,293.1499938964844,293.1499938964844,278.1499938964844,33922.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789488673210144,1.0,0.0,0.0,3.6793150901794434,3.6793389320373535,9.032901289174332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11543.5888671875,0.0,1550.3590087890625,1895.4371337890625,0.0,3206.72900390625,0.91042298078537,1.0,0.0,3.0,1.0,0.0
18028500,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7319073677062988,0.3910743594169616,0.360245943069458,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8494791388511658,0.6257607340812683,0.5994701385498047,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8523901104927063,0.6334532499313354,0.447483628988266,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7831970453262329,0.4846959114074707,0.4671466946601867,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6308078765869141,0.2474768161773681,1.1573225259780884,284.8736267089844,284.95001220703125,299.372314453125,295.7607421875,297.7680969238281,297.1908874511719,284.8735656738281,1.0,0.7464838027954102,0.3528748154640198,0.3528748154640198,1.0,1.0,-3.641108989715576,0.9589739441871644,2.6821351051330566,0.1351814121007919,0.850908637046814,0.850908637046814,0.0,339.7439880371094,332.0,71200.703125,0.0,4866.85986328125,1.0,278.1972045898437,282.8866271972656,298.7901611328125,303.48980712890625,293.1499938964844,293.1499938964844,278.1499938964844,38382.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842771053314209,1.0,0.0,0.0,3.630253791809082,3.6302781105041504,8.793610959401121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.166015625,0.0,1529.039306640625,1895.4371337890625,0.0,3256.6494140625,0.9004296660423279,1.0,0.0,3.0,1.0,0.0
